time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9257144927978516,0.5219683647155762,0.4711145460605621,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8732182383537292,0.4425590336322784,0.420893907546997,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8469341993331909,0.4023370742797851,0.2832979559898376,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8189526200294495,0.3609033524990082,0.3445589244365692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7044987082481384,0.2259951382875442,1.0330249071121216,285.0707702636719,284.95001220703125,299.0855712890625,294.4924621582031,297.8989562988281,297.2470703125,285.0718078613281,1.0,0.5873409509658813,0.4736782014369964,0.4736782014369964,1.0,1.0,-3.0653083324432373,1.084049940109253,1.9812583923339844,0.3934511542320251,0.9099707007408142,0.9099707007408142,0.0,167.03538513183594,195.0,59955.0078125,0.0,2512.7666015625,1.0,279.4432373046875,283.3567810058594,297.4724426269531,301.3009338378906,293.1499938964844,293.1499938964844,279.1499938964844,35442.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730632662773132,1.0,0.0,0.0,3.659750699996948,3.6597747802734375,8.937093411987007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.0087890625,0.0,1539.8597412109375,1895.4371337890625,0.0,3151.543701171875,0.907132625579834,1.0,0.0,3.0,1.0,0.0
17836860,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9073863625526428,0.5208085179328918,0.4709212779998779,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8600236177444458,0.4446730315685272,0.4236598312854767,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8337801098823547,0.4025248289108276,0.2840237617492676,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8062087893486023,0.3615486323833465,0.3458957374095917,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6921248435974121,0.2258373200893402,1.035334825515747,284.9032287597656,284.95001220703125,299.1004333496094,294.511474609375,297.8982849121094,297.24053955078125,284.90264892578125,1.0,0.5949679017066956,0.4722324013710022,0.4722324013710022,1.0,1.0,-3.073670625686645,1.0842177867889404,1.989452838897705,0.3921219706535339,0.8999916911125183,0.8999916911125183,0.0,179.01585388183594,198.0,61346.20703125,0.0,2591.4736328125,1.0,279.1566467285156,283.16473388671875,297.5379333496094,301.51629638671875,293.1499938964844,293.1499938964844,278.8500061035156,36105.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881504476070404,1.0,0.0,0.0,3.659669876098633,3.659693956375122,8.936698350225925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.9951171875,0.0,1544.7435302734375,1895.4371337890625,0.0,3230.678466796875,0.907464325428009,1.0,0.0,3.0,1.0,0.0
17836920,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9073863625526428,0.5208085179328918,0.4709212779998779,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8600236177444458,0.4446730315685272,0.4236598312854767,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8337801098823547,0.4025248289108276,0.2840237617492676,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8062087893486023,0.3615486323833465,0.3458957374095917,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6921248435974121,0.2258373200893402,1.035334825515747,284.9032287597656,284.95001220703125,299.1004333496094,294.511474609375,297.8982849121094,297.24053955078125,284.90264892578125,1.0,0.5949679017066956,0.4722324013710022,0.4722324013710022,1.0,1.0,-3.073670625686645,1.0842177867889404,1.989452838897705,0.3921219706535339,0.8999916911125183,0.8999916911125183,0.0,179.01585388183594,198.0,61346.20703125,0.0,2591.4736328125,1.0,279.1566467285156,283.16473388671875,297.5379333496094,301.51629638671875,293.1499938964844,293.1499938964844,278.8500061035156,36105.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881504476070404,1.0,0.0,0.0,3.659669876098633,3.659693956375122,8.936698350225925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.9951171875,0.0,1544.7435302734375,1895.4371337890625,0.0,3230.678466796875,0.907464325428009,1.0,0.0,3.0,1.0,0.0
17836980,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8948643803596497,0.5184676051139832,0.4693582057952881,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8508527278900146,0.4458551406860351,0.4252907633781433,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8241571187973022,0.4016998708248138,0.2838464975357055,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7963952422142029,0.3613599836826324,0.346227079629898,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.6828503012657166,0.2250667810440063,1.0341423749923706,284.7368469238281,284.95001220703125,299.115478515625,294.5302124023437,297.8926696777344,297.2266540527344,284.7370300292969,1.0,0.5997969508171082,0.4707865715026855,0.4707865715026855,1.0,1.0,-3.072512149810791,1.0806092023849487,1.9919029474258425,0.3890275955200195,0.8786365389823914,0.8786365389823914,0.0,187.91835021972656,201.0,62436.078125,0.0,2635.92138671875,1.0,278.857177734375,282.9793395996094,297.55535888671875,301.6197509765625,293.1499938964844,293.1499938964844,279.1499938964844,37151.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887935876846313,1.0,0.0,0.0,3.620142698287964,3.620166540145874,8.744694923734642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5517578125,0.0,1508.7525634765625,1895.4371337890625,0.0,3298.923583984375,0.8993409276008606,1.0,0.0,3.0,1.0,0.0
17837040,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8948643803596497,0.5184676051139832,0.4693582057952881,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8508527278900146,0.4458551406860351,0.4252907633781433,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.8241571187973022,0.4016998708248138,0.2838464975357055,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7963952422142029,0.3613599836826324,0.346227079629898,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.6828503012657166,0.2250667810440063,1.0341423749923706,284.7368469238281,284.95001220703125,299.115478515625,294.5302124023437,297.8926696777344,297.2266540527344,284.7370300292969,1.0,0.5997969508171082,0.4707865715026855,0.4707865715026855,1.0,1.0,-3.072512149810791,1.0806092023849487,1.9919029474258425,0.3890275955200195,0.8786365389823914,0.8786365389823914,0.0,187.91835021972656,201.0,62436.078125,0.0,2635.92138671875,1.0,278.857177734375,282.9793395996094,297.55535888671875,301.6197509765625,293.1499938964844,293.1499938964844,279.1499938964844,37151.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887935876846313,1.0,0.0,0.0,3.620142698287964,3.620166540145874,8.744694923734642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5517578125,0.0,1508.7525634765625,1895.4371337890625,0.0,3298.923583984375,0.8993409276008606,1.0,0.0,3.0,1.0,0.0
17837100,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8902860283851624,0.517988383769989,0.4686374962329864,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8476817607879639,0.4467851221561432,0.4260544180870056,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8206014037132263,0.4016513526439667,0.2837179601192474,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7928118705749512,0.3615271151065826,0.3463199138641357,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6793615221977234,0.2248239070177078,1.0331052541732788,284.8751525878906,284.95001220703125,299.12310791015625,294.5394287109375,297.892333984375,297.22344970703125,284.88397216796875,1.0,0.6015476584434509,0.4700636863708496,0.4700636863708496,1.0,1.0,-3.071268081665039,1.078547716140747,1.992720365524292,0.3872354626655578,0.8827513456344604,0.8827513456344604,0.0,191.29747009277344,201.0,61230.5703125,0.0,2651.23046875,1.0,279.1015014648437,283.1429138183594,297.50714111328125,301.390380859375,293.1499938964844,293.1499938964844,279.1499938964844,36787.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825021982192993,1.0,0.0,0.0,3.604447841644287,3.604471445083618,8.669035196362529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.8876953125,0.0,1488.893798828125,1895.4371337890625,0.0,3240.025634765625,0.8958998918533325,1.0,0.0,3.0,1.0,0.0
17837160,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8876226544380188,0.5182258486747742,0.4686735868453979,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8460581302642822,0.4481569826602936,0.4272590279579162,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8185392618179321,0.402088463306427,0.2839460074901581,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7907724976539612,0.3620782494544983,0.3467753529548645,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.6772487163543701,0.2248563766479492,1.0331430435180664,284.930908203125,284.95001220703125,299.1307983398437,294.5485534667969,297.8952331542969,297.224853515625,284.9322509765625,1.0,0.6032073497772217,0.4694874584674835,0.4694874584674835,1.0,1.0,-3.073620080947876,1.0782064199447632,1.9954136610031128,0.3863299787044525,0.8850591778755188,0.8850591778755188,0.0,193.69712829589844,189.0,61072.56640625,0.0,2668.397216796875,1.0,279.1439514160156,283.19390869140625,297.5160827636719,301.421142578125,293.1499938964844,293.1499938964844,279.45001220703125,36364.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790907859802246,1.0,0.0,0.0,3.601675271987915,3.601698875427246,8.655703709337104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7236328125,0.0,1482.7611083984375,1895.4371337890625,0.0,3208.05908203125,0.8948044180870056,1.0,0.0,3.0,1.0,0.0
17837220,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8923141360282898,0.5196774005889893,0.4695762395858764,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8515695929527283,0.4516177177429199,0.4301592409610748,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8227919936180115,0.4037538170814514,0.2848280668258667,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7954704761505127,0.3638423085212707,0.3480983972549438,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.6807861924171448,0.2254665195941925,1.0344148874282837,285.1165466308594,284.95001220703125,299.1464538574219,294.5664367675781,297.9057312011719,297.23455810546875,285.1173095703125,1.0,0.6021544933319092,0.4683350026607513,0.4683350026607513,1.0,1.0,-3.0823678970336914,1.0791504383087158,2.003217458724976,0.3853208720684051,0.9038792252540588,0.9038792252540588,0.0,190.5478515625,177.0,59979.671875,0.0,2668.943603515625,1.0,279.442626953125,283.395751953125,297.53338623046875,301.3528747558594,293.1499938964844,293.1499938964844,279.1499938964844,35294.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701813220977783,1.0,0.0,0.0,3.625024080276489,3.62504768371582,8.768293469074706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.015625,0.0,1500.3148193359375,1895.4371337890625,0.0,3124.51171875,0.899272084236145,1.0,0.0,3.0,1.0,0.0
17837280,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8923141360282898,0.5196774005889893,0.4695762395858764,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8515695929527283,0.4516177177429199,0.4301592409610748,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8227919936180115,0.4037538170814514,0.2848280668258667,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7954704761505127,0.3638423085212707,0.3480983972549438,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.6807861924171448,0.2254665195941925,1.0344148874282837,285.1165466308594,284.95001220703125,299.1464538574219,294.5664367675781,297.9057312011719,297.23455810546875,285.1173095703125,1.0,0.6021544933319092,0.4683350026607513,0.4683350026607513,1.0,1.0,-3.0823678970336914,1.0791504383087158,2.003217458724976,0.3853208720684051,0.9038792252540588,0.9038792252540588,0.0,190.5478515625,177.0,59979.671875,0.0,2668.943603515625,1.0,279.442626953125,283.395751953125,297.53338623046875,301.3528747558594,293.1499938964844,293.1499938964844,279.1499938964844,35294.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701813220977783,1.0,0.0,0.0,3.625024080276489,3.62504768371582,8.768293469074706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.015625,0.0,1500.3148193359375,1895.4371337890625,0.0,3124.51171875,0.899272084236145,1.0,0.0,3.0,1.0,0.0
17837340,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9009058475494384,0.5191718339920044,0.4695232510566711,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8609744310379028,0.4540701806545257,0.4325796961784363,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8304592370986938,0.4043483436107635,0.2853513658046722,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8039137721061707,0.3648242354393005,0.3490716814994812,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6877539753913879,0.2256847769021988,1.03503155708313,284.9432373046875,284.95001220703125,299.1624755859375,294.583740234375,297.9095764160156,297.234130859375,284.9421081542969,1.0,0.5988140106201172,0.4671825468540191,0.4671825468540191,1.0,1.0,-3.0877678394317627,1.0787330865859983,2.0090348720550537,0.3838719427585602,0.8963533043861389,0.8963533043861389,0.0,183.77793884277344,165.0,61365.6015625,0.0,2643.84521484375,1.0,279.1577453613281,283.1982116699219,297.6095275878906,301.5885009765625,293.1499938964844,293.1499938964844,279.45001220703125,35906.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789064884185791,1.0,0.0,0.0,3.632346153259277,3.632369995117188,8.803751256891701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.515625,0.0,1512.921142578125,1895.4371337890625,0.0,3206.33203125,0.9012264013290404,1.0,0.0,3.0,1.0,0.0
17837400,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9009058475494384,0.5191718339920044,0.4695232510566711,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8609744310379028,0.4540701806545257,0.4325796961784363,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8304592370986938,0.4043483436107635,0.2853513658046722,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8039137721061707,0.3648242354393005,0.3490716814994812,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6877539753913879,0.2256847769021988,1.03503155708313,284.9432373046875,284.95001220703125,299.1624755859375,294.583740234375,297.9095764160156,297.234130859375,284.9421081542969,1.0,0.5988140106201172,0.4671825468540191,0.4671825468540191,1.0,1.0,-3.0877678394317627,1.0787330865859983,2.0090348720550537,0.3838719427585602,0.8963533043861389,0.8963533043861389,0.0,183.77793884277344,165.0,61365.6015625,0.0,2643.84521484375,1.0,279.1577453613281,283.1982116699219,297.6095275878906,301.5885009765625,293.1499938964844,293.1499938964844,279.45001220703125,35906.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789064884185791,1.0,0.0,0.0,3.632346153259277,3.632369995117188,8.803751256891701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.515625,0.0,1512.921142578125,1895.4371337890625,0.0,3206.33203125,0.9012264013290404,1.0,0.0,3.0,1.0,0.0
17837460,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9130247831344604,0.5194137096405029,0.4689431488513946,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8734704256057739,0.4569200873374939,0.4346169531345367,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.840688169002533,0.4053302705287933,0.2855507731437683,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8146869540214539,0.3660926520824432,0.3496789932250976,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6970677971839905,0.2260691672563552,1.0343438386917114,285.10369873046875,284.95001220703125,299.17889404296875,294.6003723144531,297.9156799316406,297.2371520996094,285.10406494140625,1.0,0.5938725471496582,0.4659255445003509,0.4659255445003509,1.0,1.0,-3.089654922485352,1.0767149925231934,2.012939929962158,0.381317138671875,0.913227677345276,0.913227677345276,0.0,174.8583526611328,153.0,60268.48046875,0.0,2600.52783203125,1.0,279.4432373046875,283.37872314453125,297.5785217285156,301.42999267578125,293.1499938964844,293.1499938964844,279.1499938964844,35186.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715205192565918,1.0,0.0,0.0,3.659270763397217,3.659294843673706,8.934749757827376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.1875,0.0,1537.404541015625,1895.4371337890625,0.0,3137.073486328125,0.9068360328674316,1.0,0.0,3.0,1.0,0.0
17837520,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9130247831344604,0.5194137096405029,0.4689431488513946,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8734704256057739,0.4569200873374939,0.4346169531345367,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.840688169002533,0.4053302705287933,0.2855507731437683,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8146869540214539,0.3660926520824432,0.3496789932250976,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6970677971839905,0.2260691672563552,1.0343438386917114,285.10369873046875,284.95001220703125,299.17889404296875,294.6003723144531,297.9156799316406,297.2371520996094,285.10406494140625,1.0,0.5938725471496582,0.4659255445003509,0.4659255445003509,1.0,1.0,-3.089654922485352,1.0767149925231934,2.012939929962158,0.381317138671875,0.913227677345276,0.913227677345276,0.0,174.8583526611328,153.0,60268.48046875,0.0,2600.52783203125,1.0,279.4432373046875,283.37872314453125,297.5785217285156,301.42999267578125,293.1499938964844,293.1499938964844,279.1499938964844,35186.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715205192565918,1.0,0.0,0.0,3.659270763397217,3.659294843673706,8.934749757827376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.1875,0.0,1537.404541015625,1895.4371337890625,0.0,3137.073486328125,0.9068360328674316,1.0,0.0,3.0,1.0,0.0
17837580,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9293321371078492,0.5184367299079895,0.4682309925556183,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8890479207038879,0.4590977430343628,0.4365939199924469,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8536868691444397,0.4056138694286346,0.2857132256031036,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8273015022277832,0.3668290674686432,0.3502472043037414,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7086641192436218,0.2261562496423721,1.0336732864379885,284.922607421875,284.95001220703125,299.1958312988281,294.6162109375,297.9178161621094,297.2341003417969,284.9214782714844,1.0,0.588168740272522,0.4646685421466827,0.4646685421466827,1.0,1.0,-3.0912585258483887,1.074544906616211,2.0167136192321777,0.3788824379444122,0.9040650725364684,0.9040650725364684,0.0,164.75955200195312,141.0,61613.421875,0.0,2550.37841796875,1.0,279.1566162109375,283.17510986328125,297.64141845703125,301.64013671875,293.1499938964844,293.1499938964844,278.8500061035156,35905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797112107276917,1.0,0.0,0.0,3.6667447090148926,3.666769027709961,8.971285296865972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.4814453125,0.0,1551.1710205078125,1895.4371337890625,0.0,3213.8740234375,0.9088996052742004,1.0,0.0,3.0,1.0,0.0
17837640,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9293321371078492,0.5184367299079895,0.4682309925556183,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8890479207038879,0.4590977430343628,0.4365939199924469,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8536868691444397,0.4056138694286346,0.2857132256031036,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8273015022277832,0.3668290674686432,0.3502472043037414,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7086641192436218,0.2261562496423721,1.0336732864379885,284.922607421875,284.95001220703125,299.1958312988281,294.6162109375,297.9178161621094,297.2341003417969,284.9214782714844,1.0,0.588168740272522,0.4646685421466827,0.4646685421466827,1.0,1.0,-3.0912585258483887,1.074544906616211,2.0167136192321777,0.3788824379444122,0.9040650725364684,0.9040650725364684,0.0,164.75955200195312,141.0,61613.421875,0.0,2550.37841796875,1.0,279.1566162109375,283.17510986328125,297.64141845703125,301.64013671875,293.1499938964844,293.1499938964844,278.8500061035156,35905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797112107276917,1.0,0.0,0.0,3.6667447090148926,3.666769027709961,8.971285296865972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.4814453125,0.0,1551.1710205078125,1895.4371337890625,0.0,3213.8740234375,0.9088996052742004,1.0,0.0,3.0,1.0,0.0
17837700,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.937401294708252,0.5173510313034058,0.4672631025314331,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8969302773475647,0.4597934782505035,0.4371837377548218,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8602889776229858,0.4053333103656769,0.2854779958724975,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8335501551628113,0.366853266954422,0.3501907885074615,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.714191198348999,0.2259520143270492,1.0322390794754028,284.78436279296875,284.95001220703125,299.2044677734375,294.6238098144531,297.91668701171875,297.229248046875,284.77642822265625,1.0,0.5849224328994751,0.4640400111675262,0.4640400111675262,1.0,1.0,-3.088732957839966,1.0721499919891355,2.01658296585083,0.3770775496959686,0.8918799757957458,0.8918799757957458,0.0,159.79273986816406,141.0,62687.125,0.0,2519.37060546875,1.0,278.8993225097656,283.0136413574219,297.6689453125,301.8031005859375,293.1499938964844,293.1499938964844,278.8500061035156,36482.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852832913398743,1.0,0.0,0.0,3.6565256118774414,3.6565499305725098,8.921349490265129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.146484375,0.0,1544.0567626953125,1895.4371337890625,0.0,3266.071044921875,0.9068012833595276,1.0,0.0,3.0,1.0,0.0
17837760,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9453850388526917,0.5160458087921143,0.4659688174724579,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9049637913703918,0.460317462682724,0.4375365376472473,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.8670438528060913,0.4048692882061004,0.2850562334060669,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.8399145603179932,0.3667176067829132,0.3499248027801513,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.7194864153862,0.2256165146827697,1.0300639867782593,284.743408203125,284.95001220703125,299.2132873535156,294.63116455078125,297.9148254394531,297.2230834960937,284.7433776855469,1.0,0.581409215927124,0.4634978175163269,0.4634978175163269,1.0,1.0,-3.084162473678589,1.0691308975219729,2.015031576156616,0.3751016855239868,0.8827757239341736,0.8827757239341736,0.0,154.84786987304688,129.0,62659.6796875,0.0,2484.65380859375,1.0,278.856201171875,282.9787902832031,297.6563415527344,301.73883056640625,293.1499938964844,293.1499938964844,279.1499938964844,37011.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868514895439148,1.0,0.0,0.0,3.632879018783569,3.6329030990600586,8.806334221844736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.23046875,0.0,1521.734130859375,1895.4371337890625,0.0,3280.751220703125,0.9020659923553468,1.0,0.0,3.0,1.0,0.0
17837820,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9661502838134766,0.5156787633895874,0.4645602703094482,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9282273054122924,0.4626887440681457,0.4388957917690277,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8856620192527771,0.4053441286087036,0.2847239375114441,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8573021292686462,0.3675228357315063,0.3498871028423309,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7331986427307129,0.2256286889314651,1.026909589767456,284.9259338378906,284.95001220703125,299.2313232421875,294.6451416015625,297.9193725585937,297.2229919433594,284.9275817871094,1.0,0.5742055177688599,0.4624134004116058,0.4624134004116058,1.0,1.0,-3.07985258102417,1.06503427028656,2.0148181915283203,0.3717781603336334,0.8887087106704712,0.8887087106704712,0.0,143.53952026367188,117.0,61242.90625,0.0,2417.111083984375,1.0,279.14068603515625,283.1838073730469,297.61480712890625,301.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,36321.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771884441375732,1.0,0.0,0.0,3.6169593334198,3.616982936859131,8.729322189537925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4755859375,0.0,1499.1038818359375,1895.4371337890625,0.0,3190.2265625,0.8981521129608154,1.0,0.0,3.0,1.0,0.0
17837880,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9661502838134766,0.5156787633895874,0.4645602703094482,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9282273054122924,0.4626887440681457,0.4388957917690277,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8856620192527771,0.4053441286087036,0.2847239375114441,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8573021292686462,0.3675228357315063,0.3498871028423309,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7331986427307129,0.2256286889314651,1.026909589767456,284.9259338378906,284.95001220703125,299.2313232421875,294.6451416015625,297.9193725585937,297.2229919433594,284.9275817871094,1.0,0.5742055177688599,0.4624134004116058,0.4624134004116058,1.0,1.0,-3.07985258102417,1.06503427028656,2.0148181915283203,0.3717781603336334,0.8887087106704712,0.8887087106704712,0.0,143.53952026367188,117.0,61242.90625,0.0,2417.111083984375,1.0,279.14068603515625,283.1838073730469,297.61480712890625,301.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,36321.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771884441375732,1.0,0.0,0.0,3.6169593334198,3.616982936859131,8.729322189537925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4755859375,0.0,1499.1038818359375,1895.4371337890625,0.0,3190.2265625,0.8981521129608154,1.0,0.0,3.0,1.0,0.0
17837940,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9917985200881958,0.5169349312782288,0.4649304151535034,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.961028516292572,0.4662214815616607,0.4414810240268707,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9138539433479308,0.4070796966552734,0.2853750884532928,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8835617303848267,0.3693667650222778,0.3509069085121155,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7536813020706177,0.2264484018087387,1.027346968650818,285.1123046875,284.95001220703125,299.25,294.65802001953125,297.93133544921875,297.23345947265625,285.1130065917969,1.0,0.567462146282196,0.4613289833068847,0.4613289833068847,1.0,1.0,-3.0859320163726807,1.0649890899658203,2.0209429264068604,0.3702672123908996,0.9073272943496704,0.9073272943496704,0.0,130.7466278076172,120.0,60096.76171875,0.0,2361.16552734375,1.0,279.4426574707031,283.38720703125,297.6249389648437,301.4548645019531,293.1499938964844,293.1499938964844,279.1499938964844,35299.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681705594062805,1.0,0.0,0.0,3.640068292617798,3.640092134475708,8.841223575473123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.322265625,0.0,1516.9168701171875,1895.4371337890625,0.0,3105.64892578125,0.9026371240615844,1.0,0.0,3.0,1.0,0.0
17838000,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9917985200881958,0.5169349312782288,0.4649304151535034,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.961028516292572,0.4662214815616607,0.4414810240268707,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9138539433479308,0.4070796966552734,0.2853750884532928,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8835617303848267,0.3693667650222778,0.3509069085121155,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7536813020706177,0.2264484018087387,1.027346968650818,285.1123046875,284.95001220703125,299.25,294.65802001953125,297.93133544921875,297.23345947265625,285.1130065917969,1.0,0.567462146282196,0.4613289833068847,0.4613289833068847,1.0,1.0,-3.0859320163726807,1.0649890899658203,2.0209429264068604,0.3702672123908996,0.9073272943496704,0.9073272943496704,0.0,130.7466278076172,120.0,60096.76171875,0.0,2361.16552734375,1.0,279.4426574707031,283.38720703125,297.6249389648437,301.4548645019531,293.1499938964844,293.1499938964844,279.1499938964844,35299.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681705594062805,1.0,0.0,0.0,3.640068292617798,3.640092134475708,8.841223575473123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.322265625,0.0,1516.9168701171875,1895.4371337890625,0.0,3105.64892578125,0.9026371240615844,1.0,0.0,3.0,1.0,0.0
17838060,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.5165002942085266,0.4609251320362091,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.976190984249115,0.4686833620071411,0.4439938366413116,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9295835494995116,0.4077065587043762,0.2859770655632019,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8973373174667358,0.3703850507736206,0.3519912958145141,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7645642161369324,0.2268273085355758,1.029045343399048,284.9359741210937,284.95001220703125,299.26904296875,294.6702880859375,297.9369201660156,297.2341613769531,284.9349365234375,1.0,0.5651671290397644,0.4603173732757568,0.4603173732757568,1.0,1.0,-3.090270519256592,1.0643941164016724,2.02587628364563,0.3687377870082855,0.8992882370948792,0.8992882370948792,0.0,125.3976058959961,123.0,61459.0703125,0.0,2339.470458984375,1.0,279.15673828125,283.1869201660156,297.6963806152344,301.68475341796875,293.1499938964844,293.1499938964844,279.45001220703125,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768706321716309,1.0,0.0,0.0,3.64679217338562,3.6468160152435294,8.873915930962539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.17578125,0.0,1529.0557861328125,1895.4371337890625,0.0,3187.24658203125,0.9044584035873412,1.0,0.0,3.0,1.0,0.0
17838120,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.5165002942085266,0.4609251320362091,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.976190984249115,0.4686833620071411,0.4439938366413116,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9295835494995116,0.4077065587043762,0.2859770655632019,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8973373174667358,0.3703850507736206,0.3519912958145141,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7645642161369324,0.2268273085355758,1.029045343399048,284.9359741210937,284.95001220703125,299.26904296875,294.6702880859375,297.9369201660156,297.2341613769531,284.9349365234375,1.0,0.5651671290397644,0.4603173732757568,0.4603173732757568,1.0,1.0,-3.090270519256592,1.0643941164016724,2.02587628364563,0.3687377870082855,0.8992882370948792,0.8992882370948792,0.0,125.3976058959961,123.0,61459.0703125,0.0,2339.470458984375,1.0,279.15673828125,283.1869201660156,297.6963806152344,301.68475341796875,293.1499938964844,293.1499938964844,279.45001220703125,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768706321716309,1.0,0.0,0.0,3.64679217338562,3.6468160152435294,8.873915930962539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.17578125,0.0,1529.0557861328125,1895.4371337890625,0.0,3187.24658203125,0.9044584035873412,1.0,0.0,3.0,1.0,0.0
17838180,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.5195316076278687,0.455736756324768,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.981082320213318,0.4715608656406402,0.4463322460651397,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9341110587120056,0.4085497856140136,0.2863122522830963,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9015461802482604,0.3715416193008423,0.3527976870536804,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7676684856414795,0.2272457778453827,1.029890060424805,285.0849914550781,284.95001220703125,299.2881164550781,294.6825561523437,297.9444885253906,297.23809814453125,285.0896301269531,1.0,0.5640969276428223,0.4593057632446289,0.4593057632446289,1.0,1.0,-3.088606357574463,1.0614246129989624,2.027181625366211,0.3665002584457397,0.914337694644928,0.914337694644928,0.0,123.93730926513672,126.0,60230.35546875,0.0,2329.191650390625,1.0,279.4425964355469,283.3619689941406,297.65826416015625,301.5035705566406,293.1499938964844,293.1499938964844,279.1499938964844,35340.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690524101257324,1.0,0.0,0.0,3.669210195541382,3.669234275817871,8.983352586255933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.876953125,0.0,1549.6854248046875,1895.4371337890625,0.0,3113.92138671875,0.9091810584068298,1.0,0.0,3.0,1.0,0.0
17838240,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.5195316076278687,0.455736756324768,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.981082320213318,0.4715608656406402,0.4463322460651397,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9341110587120056,0.4085497856140136,0.2863122522830963,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9015461802482604,0.3715416193008423,0.3527976870536804,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7676684856414795,0.2272457778453827,1.029890060424805,285.0849914550781,284.95001220703125,299.2881164550781,294.6825561523437,297.9444885253906,297.23809814453125,285.0896301269531,1.0,0.5640969276428223,0.4593057632446289,0.4593057632446289,1.0,1.0,-3.088606357574463,1.0614246129989624,2.027181625366211,0.3665002584457397,0.914337694644928,0.914337694644928,0.0,123.93730926513672,126.0,60230.35546875,0.0,2329.191650390625,1.0,279.4425964355469,283.3619689941406,297.65826416015625,301.5035705566406,293.1499938964844,293.1499938964844,279.1499938964844,35340.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690524101257324,1.0,0.0,0.0,3.669210195541382,3.669234275817871,8.983352586255933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.876953125,0.0,1549.6854248046875,1895.4371337890625,0.0,3113.92138671875,0.9091810584068298,1.0,0.0,3.0,1.0,0.0
17838300,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.5196665525436401,0.4550613462924957,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9823726415634156,0.4727250933647156,0.4476785063743591,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9350975751876832,0.4088475406169891,0.2866682410240173,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.902549922466278,0.3720267117023468,0.3534176051616668,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7683764696121216,0.2274186164140701,1.0311987400054932,284.9604187011719,284.95001220703125,299.29766845703125,294.6886291503906,297.9469299316406,297.2378234863281,284.9522705078125,1.0,0.5644615888595581,0.4587999582290649,0.4587999582290649,1.0,1.0,-3.0907139778137207,1.061118483543396,2.0295956134796143,0.3654705286026001,0.9088650345802308,0.9088650345802308,0.0,123.8268051147461,126.0,61436.0546875,0.0,2333.595947265625,1.0,279.196533203125,283.2059631347656,297.7160339355469,301.73907470703125,293.1499938964844,293.1499938964844,279.1499938964844,35599.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744829297065735,1.0,0.0,0.0,3.6780872344970703,3.67811131477356,9.026873044604145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.4443359375,0.0,1561.619384765625,1895.4371337890625,0.0,3164.858154296875,0.9110816717147828,1.0,0.0,3.0,1.0,0.0
17838360,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.5190929770469666,0.4558848142623901,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9824289083480836,0.4735313653945923,0.4485770165920257,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.934500217437744,0.408741682767868,0.2867133021354675,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.902239203453064,0.3721891045570373,0.3537025153636932,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7679702639579773,0.2273652106523513,1.0314350128173828,284.915771484375,284.95001220703125,299.3072509765625,294.6947021484375,297.94683837890625,297.2337646484375,284.9151916503906,1.0,0.5650600790977478,0.4582675397396087,0.4582675397396087,1.0,1.0,-3.093477249145508,1.060983180999756,2.032494068145752,0.3647562861442566,0.9052919149398804,0.9052919149398804,0.0,124.16301727294922,129.0,61607.7890625,0.0,2340.4765625,1.0,279.1563415527344,283.1646728515625,297.71942138671875,301.7174377441406,293.1499938964844,293.1499938964844,278.8500061035156,35968.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770367503166199,1.0,0.0,0.0,3.675063133239746,3.6750872135162354,9.012035206978908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.0927734375,0.0,1560.9976806640625,1895.4371337890625,0.0,3188.804443359375,0.910810112953186,1.0,0.0,3.0,1.0,0.0
17838420,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.9990000128746032,0.515914797782898,0.4608251452445984,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.9801020622253418,0.4746029078960418,0.4497937560081482,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.9300901293754578,0.4079196453094482,0.2863134741783142,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8989209532737732,0.3719887733459472,0.3537229597568512,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.7648336291313171,0.2268253117799759,1.0299062728881836,284.752197265625,284.95001220703125,299.326416015625,294.706787109375,297.9437866210937,297.2213439941406,284.752685546875,1.0,0.5667049884796143,0.457202672958374,0.457202672958374,1.0,1.0,-3.0985798835754395,1.0605289936065674,2.038050889968872,0.363224446773529,0.8850015997886658,0.8850015997886658,0.0,125.71605682373048,132.0,62819.234375,0.0,2358.162841796875,1.0,278.8570251464844,282.98004150390625,297.7325744628906,301.8216552734375,293.1499938964844,293.1499938964844,279.1499938964844,36989.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844425678253174,1.0,0.0,0.0,3.641354560852051,3.64137864112854,8.84747294094268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.9580078125,0.0,1530.9581298828125,1895.4371337890625,0.0,3258.19873046875,0.9039642810821532,1.0,0.0,3.0,1.0,0.0
17838480,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.9990000128746032,0.515914797782898,0.4608251452445984,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.9801020622253418,0.4746029078960418,0.4497937560081482,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.9300901293754578,0.4079196453094482,0.2863134741783142,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8989209532737732,0.3719887733459472,0.3537229597568512,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.7648336291313171,0.2268253117799759,1.0299062728881836,284.752197265625,284.95001220703125,299.326416015625,294.706787109375,297.9437866210937,297.2213439941406,284.752685546875,1.0,0.5667049884796143,0.457202672958374,0.457202672958374,1.0,1.0,-3.0985798835754395,1.0605289936065674,2.038050889968872,0.363224446773529,0.8850015997886658,0.8850015997886658,0.0,125.71605682373048,132.0,62819.234375,0.0,2358.162841796875,1.0,278.8570251464844,282.98004150390625,297.7325744628906,301.8216552734375,293.1499938964844,293.1499938964844,279.1499938964844,36989.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844425678253174,1.0,0.0,0.0,3.641354560852051,3.64137864112854,8.84747294094268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.9580078125,0.0,1530.9581298828125,1895.4371337890625,0.0,3258.19873046875,0.9039642810821532,1.0,0.0,3.0,1.0,0.0
17838540,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.996681272983551,0.5135524272918701,0.4624521434307098,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9761056303977966,0.4768723249435425,0.4515876173973083,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.923806607723236,0.4083240628242492,0.2863320410251617,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8939043283462524,0.3727037012577057,0.3541396856307983,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7602169513702393,0.2267620712518692,1.0290507078170776,284.9443664550781,284.95001220703125,299.3456420898437,294.7186889648437,297.9485168457031,297.2208251953125,284.946044921875,1.0,0.5686234831809998,0.4561378359794616,0.4561378359794616,1.0,1.0,-3.102177619934082,1.0594801902770996,2.042697191238404,0.3613818883895874,0.8925451040267944,0.8925451040267944,0.0,128.10081481933594,135.0,61544.54296875,0.0,2377.5009765625,1.0,279.1413879394531,283.1913146972656,297.6917724609375,301.6302795410156,293.1499938964844,293.1499938964844,279.45001220703125,36231.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755684494972229,1.0,0.0,0.0,3.6288137435913086,3.6288375854492174,8.786635703472712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.8681640625,0.0,1511.4493408203125,1895.4371337890625,0.0,3175.036865234375,0.9007513523101808,1.0,0.0,3.0,1.0,0.0
17838600,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.996681272983551,0.5135524272918701,0.4624521434307098,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9761056303977966,0.4768723249435425,0.4515876173973083,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.923806607723236,0.4083240628242492,0.2863320410251617,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8939043283462524,0.3727037012577057,0.3541396856307983,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7602169513702393,0.2267620712518692,1.0290507078170776,284.9443664550781,284.95001220703125,299.3456420898437,294.7186889648437,297.9485168457031,297.2208251953125,284.946044921875,1.0,0.5686234831809998,0.4561378359794616,0.4561378359794616,1.0,1.0,-3.102177619934082,1.0594801902770996,2.042697191238404,0.3613818883895874,0.8925451040267944,0.8925451040267944,0.0,128.10081481933594,135.0,61544.54296875,0.0,2377.5009765625,1.0,279.1413879394531,283.1913146972656,297.6917724609375,301.6302795410156,293.1499938964844,293.1499938964844,279.45001220703125,36231.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755684494972229,1.0,0.0,0.0,3.6288137435913086,3.6288375854492174,8.786635703472712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.8681640625,0.0,1511.4493408203125,1895.4371337890625,0.0,3175.036865234375,0.9007513523101808,1.0,0.0,3.0,1.0,0.0
