time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.9937133193016052,0.5137814879417419,0.4622402191162109,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.9746342301368712,0.4802352488040924,0.4546009302139282,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.9209074378013612,0.4099014699459076,0.2873101830482483,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8916342258453369,0.3743841648101806,0.3555940389633178,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7579495906829834,0.2274128347635269,1.031527400016785,285.1310729980469,284.95001220703125,299.3648986816406,294.73046875,297.9595947265625,297.22979736328125,285.1318054199219,1.0,0.5710316300392151,0.4550285637378692,0.4550285637378692,1.0,1.0,-3.111454725265503,1.0605254173278809,2.050929546356201,0.3602413535118103,0.912428379058838,0.912428379058838,0.0,129.99012756347656,138.0,60458.140625,0.0,2404.90478515625,1.0,279.4428100585937,283.3941650390625,297.70050048828125,301.5535888671875,293.1499938964844,293.1499938964844,279.1499938964844,35203.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672077059745789,1.0,0.0,0.0,3.655630111694336,3.655653953552246,8.91697936822311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.2041015625,0.0,1533.474609375,1895.4371337890625,0.0,3096.6162109375,0.9060567617416382,1.0,0.0,3.0,1.0,0.0
17838720,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.9937133193016052,0.5137814879417419,0.4622402191162109,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.9746342301368712,0.4802352488040924,0.4546009302139282,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.9209074378013612,0.4099014699459076,0.2873101830482483,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8916342258453369,0.3743841648101806,0.3555940389633178,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7579495906829834,0.2274128347635269,1.031527400016785,285.1310729980469,284.95001220703125,299.3648986816406,294.73046875,297.9595947265625,297.22979736328125,285.1318054199219,1.0,0.5710316300392151,0.4550285637378692,0.4550285637378692,1.0,1.0,-3.111454725265503,1.0605254173278809,2.050929546356201,0.3602413535118103,0.912428379058838,0.912428379058838,0.0,129.99012756347656,138.0,60458.140625,0.0,2404.90478515625,1.0,279.4428100585937,283.3941650390625,297.70050048828125,301.5535888671875,293.1499938964844,293.1499938964844,279.1499938964844,35203.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672077059745789,1.0,0.0,0.0,3.655630111694336,3.655653953552246,8.91697936822311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.2041015625,0.0,1533.474609375,1895.4371337890625,0.0,3096.6162109375,0.9060567617416382,1.0,0.0,3.0,1.0,0.0
17838780,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.988743543624878,0.5124915242195129,0.4617761373519897,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9708102941513062,0.4824566543102264,0.4572148621082306,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.915375590324402,0.4103298187255859,0.2880086004734039,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8871521949768066,0.3751952648162842,0.3568036258220672,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7540510892868042,0.227598637342453,1.0338594913482666,284.95556640625,284.95001220703125,299.3842163085937,294.7420349121094,297.96417236328125,297.2291564941406,284.9545593261719,1.0,0.5736798644065857,0.4539192914962768,0.4539192914962768,1.0,1.0,-3.119149208068848,1.0609174966812134,2.058231830596924,0.35899218916893,0.905683934688568,0.905683934688568,0.0,132.7673797607422,141.0,61895.70703125,0.0,2434.188232421875,1.0,279.1566162109375,283.193359375,297.7698974609375,301.7857360839844,293.1499938964844,293.1499938964844,278.8500061035156,35799.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762468695640564,1.0,0.0,0.0,3.666883707046509,3.666908025741577,8.971965144155547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7216796875,0.0,1550.5277099609375,1895.4371337890625,0.0,3181.398193359375,0.908872365951538,1.0,0.0,3.0,1.0,0.0
17838840,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.988743543624878,0.5124915242195129,0.4617761373519897,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9708102941513062,0.4824566543102264,0.4572148621082306,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.915375590324402,0.4103298187255859,0.2880086004734039,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8871521949768066,0.3751952648162842,0.3568036258220672,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7540510892868042,0.227598637342453,1.0338594913482666,284.95556640625,284.95001220703125,299.3842163085937,294.7420349121094,297.96417236328125,297.2291564941406,284.9545593261719,1.0,0.5736798644065857,0.4539192914962768,0.4539192914962768,1.0,1.0,-3.119149208068848,1.0609174966812134,2.058231830596924,0.35899218916893,0.905683934688568,0.905683934688568,0.0,132.7673797607422,141.0,61895.70703125,0.0,2434.188232421875,1.0,279.1566162109375,283.193359375,297.7698974609375,301.7857360839844,293.1499938964844,293.1499938964844,278.8500061035156,35799.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762468695640564,1.0,0.0,0.0,3.666883707046509,3.666908025741577,8.971965144155547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7216796875,0.0,1550.5277099609375,1895.4371337890625,0.0,3181.398193359375,0.908872365951538,1.0,0.0,3.0,1.0,0.0
17838900,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9844194650650024,0.5111928582191467,0.4608867168426513,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9669645428657532,0.4830676913261413,0.4580239355564117,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.9105668067932128,0.4100193083286285,0.2879723906517029,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.88311767578125,0.3751702308654785,0.3569947481155395,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7506593465805054,0.2273837774991989,1.0337406396865845,284.81817626953125,284.95001220703125,299.3939208984375,294.74774169921875,297.9632873535156,297.22418212890625,284.8104858398437,1.0,0.5747984051704407,0.4533646404743194,0.4533646404743194,1.0,1.0,-3.11910080909729,1.0596073865890503,2.0594935417175293,0.3576862514019012,0.8946572542190552,0.8946572542190552,0.0,134.71078491210938,141.0,63012.73828125,0.0,2444.44287109375,1.0,278.89971923828125,283.0318603515625,297.7960205078125,301.9510498046875,293.1499938964844,293.1499938964844,278.8500061035156,36332.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821809887886047,1.0,0.0,0.0,3.659734964370728,3.659759044647217,8.937016673371545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.4833984375,0.0,1546.51904296875,1895.4371337890625,0.0,3237.016357421875,0.9074327945709229,1.0,0.0,3.0,1.0,0.0
17838960,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9791890382766724,0.509671151638031,0.4596647918224334,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9622519612312316,0.4834648370742798,0.4585520923137665,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.9051413536071776,0.4094834327697754,0.2877192795276642,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.8783984184265137,0.3749472200870514,0.3569405078887939,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7467091083526611,0.2270057052373886,1.0327582359313965,284.7764587402344,284.95001220703125,299.4035949707031,294.7533874511719,297.9609680175781,297.2171630859375,284.7763366699219,1.0,0.575724184513092,0.4527889490127563,0.4527889490127563,1.0,1.0,-3.1167197227478027,1.0573525428771973,2.059367179870605,0.3559342324733734,0.8866277933120728,0.8866277933120728,0.0,136.86361694335938,144.0,63024.75,0.0,2451.384033203125,1.0,278.85614013671875,282.9948425292969,297.7816772460937,301.8887939453125,293.1499938964844,293.1499938964844,279.1499938964844,36817.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840551972389221,1.0,0.0,0.0,3.6400821208953857,3.640106201171875,8.84129008227319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4462890625,0.0,1528.264892578125,1895.4371337890625,0.0,3254.57177734375,0.9035467505455016,1.0,0.0,3.0,1.0,0.0
17839020,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9717932343482972,0.5087524056434631,0.4583407342433929,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.956225037574768,0.4855577945709228,0.4602214097976684,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8983715772628784,0.4097342491149902,0.2876664996147156,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8722844123840332,0.3755166530609131,0.357264369726181,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7414136528968811,0.2268622070550918,1.0316920280456543,284.95635986328125,284.95001220703125,299.4230651855469,294.7644958496094,297.9646911621094,297.2156066894531,284.9579162597656,1.0,0.5775496363639832,0.4516375362873077,0.4516375362873077,1.0,1.0,-3.1161656379699707,1.054473638534546,2.061691999435425,0.3528357446193695,0.8944991827011108,0.8944991827011108,0.0,140.05459594726562,147.0,61678.97265625,0.0,2467.32421875,1.0,279.1407775878906,283.1962280273437,297.7370910644531,301.6865234375,293.1499938964844,293.1499938964844,279.45001220703125,36118.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749868869781494,1.0,0.0,0.0,3.6318652629852295,3.63188910484314,8.801420108284219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9541015625,0.0,1513.9705810546875,1895.4371337890625,0.0,3169.583984375,0.9013399481773376,1.0,0.0,3.0,1.0,0.0
17839080,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9717932343482972,0.5087524056434631,0.4583407342433929,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.956225037574768,0.4855577945709228,0.4602214097976684,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8983715772628784,0.4097342491149902,0.2876664996147156,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8722844123840332,0.3755166530609131,0.357264369726181,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7414136528968811,0.2268622070550918,1.0316920280456543,284.95635986328125,284.95001220703125,299.4230651855469,294.7644958496094,297.9646911621094,297.2156066894531,284.9579162597656,1.0,0.5775496363639832,0.4516375362873077,0.4516375362873077,1.0,1.0,-3.1161656379699707,1.054473638534546,2.061691999435425,0.3528357446193695,0.8944991827011108,0.8944991827011108,0.0,140.05459594726562,147.0,61678.97265625,0.0,2467.32421875,1.0,279.1407775878906,283.1962280273437,297.7370910644531,301.6865234375,293.1499938964844,293.1499938964844,279.45001220703125,36118.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749868869781494,1.0,0.0,0.0,3.6318652629852295,3.63188910484314,8.801420108284219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9541015625,0.0,1513.9705810546875,1895.4371337890625,0.0,3169.583984375,0.9013399481773376,1.0,0.0,3.0,1.0,0.0
17839140,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9688188433647156,0.5093273520469666,0.4586745798587799,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.95488041639328,0.4887940585613251,0.4631076157093048,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.8961875438690186,0.4111928641796112,0.2885582447052002,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8704013824462891,0.3770842552185058,0.3586082458496094,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.7395716905593872,0.2274729162454605,1.0339791774749756,285.14111328125,284.95001220703125,299.44256591796875,294.7752990722656,297.975830078125,297.2248229980469,285.1417541503906,1.0,0.5799607038497925,0.4504861235618591,0.4504861235618591,1.0,1.0,-3.1254663467407227,1.0553654432296753,2.070101022720337,0.3513387739658355,0.9149895906448364,0.9149895906448364,0.0,141.99386596679688,150.0,60603.40625,0.0,2495.427734375,1.0,279.4428100585937,283.3973388671875,297.7449035644531,301.60760498046875,293.1499938964844,293.1499938964844,279.1499938964844,35123.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665090203285217,1.0,0.0,0.0,3.661633491516113,3.6616575717926025,8.946291245592874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8818359375,0.0,1539.57421875,1895.4371337890625,0.0,3090.0615234375,0.9073433876037598,1.0,0.0,3.0,1.0,0.0
17839200,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9688188433647156,0.5093273520469666,0.4586745798587799,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.95488041639328,0.4887940585613251,0.4631076157093048,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.8961875438690186,0.4111928641796112,0.2885582447052002,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8704013824462891,0.3770842552185058,0.3586082458496094,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.7395716905593872,0.2274729162454605,1.0339791774749756,285.14111328125,284.95001220703125,299.44256591796875,294.7752990722656,297.975830078125,297.2248229980469,285.1417541503906,1.0,0.5799607038497925,0.4504861235618591,0.4504861235618591,1.0,1.0,-3.1254663467407227,1.0553654432296753,2.070101022720337,0.3513387739658355,0.9149895906448364,0.9149895906448364,0.0,141.99386596679688,150.0,60603.40625,0.0,2495.427734375,1.0,279.4428100585937,283.3973388671875,297.7449035644531,301.60760498046875,293.1499938964844,293.1499938964844,279.1499938964844,35123.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665090203285217,1.0,0.0,0.0,3.661633491516113,3.6616575717926025,8.946291245592874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8818359375,0.0,1539.57421875,1895.4371337890625,0.0,3090.0615234375,0.9073433876037598,1.0,0.0,3.0,1.0,0.0
17839260,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9632505178451538,0.5079890489578247,0.4582161903381347,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9511381387710572,0.490888386964798,0.465610921382904,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8918824791908264,0.411519706249237,0.2891883552074432,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8665947318077087,0.3777932226657867,0.3597261905670166,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7363413572311401,0.2276197373867035,1.0361649990081787,284.96307373046875,284.95001220703125,299.4621276855469,294.7857971191406,297.9799499511719,297.223388671875,284.9619445800781,1.0,0.5825623273849487,0.4494717419147491,0.4494717419147491,1.0,1.0,-3.132666826248169,1.0557221174240112,2.076944828033448,0.3500331342220306,0.9086631536483764,0.9086631536483764,0.0,144.86134338378906,153.0,62049.953125,0.0,2524.581298828125,1.0,279.15655517578125,283.1940002441406,297.81365966796875,301.8400573730469,293.1499938964844,293.1499938964844,278.8500061035156,35728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755522966384888,1.0,0.0,0.0,3.6755502223968506,3.675574541091919,9.014424904307816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.90625,0.0,1559.7335205078125,1895.4371337890625,0.0,3174.885986328125,0.910761833190918,1.0,0.0,3.0,1.0,0.0
17839320,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9632505178451538,0.5079890489578247,0.4582161903381347,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9511381387710572,0.490888386964798,0.465610921382904,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8918824791908264,0.411519706249237,0.2891883552074432,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8665947318077087,0.3777932226657867,0.3597261905670166,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7363413572311401,0.2276197373867035,1.0361649990081787,284.96307373046875,284.95001220703125,299.4621276855469,294.7857971191406,297.9799499511719,297.223388671875,284.9619445800781,1.0,0.5825623273849487,0.4494717419147491,0.4494717419147491,1.0,1.0,-3.132666826248169,1.0557221174240112,2.076944828033448,0.3500331342220306,0.9086631536483764,0.9086631536483764,0.0,144.86134338378906,153.0,62049.953125,0.0,2524.581298828125,1.0,279.15655517578125,283.1940002441406,297.81365966796875,301.8400573730469,293.1499938964844,293.1499938964844,278.8500061035156,35728.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755522966384888,1.0,0.0,0.0,3.6755502223968506,3.675574541091919,9.014424904307816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.90625,0.0,1559.7335205078125,1895.4371337890625,0.0,3174.885986328125,0.910761833190918,1.0,0.0,3.0,1.0,0.0
17839380,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9528355598449708,0.5050483345985413,0.4560081660747528,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9428719282150269,0.4917475581169128,0.4668124914169311,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.883607029914856,0.4105649590492248,0.2888251543045044,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8591985106468201,0.3774337768554687,0.3597617149353027,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7301803827285767,0.226976066827774,1.034862995147705,284.78240966796875,284.95001220703125,299.48175048828125,294.79595947265625,297.9765014648437,297.2109375,284.781982421875,1.0,0.5845289826393127,0.4484573304653168,0.4484573304653168,1.0,1.0,-3.1295061111450195,1.052113056182861,2.077393054962158,0.347046285867691,0.8898728489875793,0.8898728489875793,0.0,149.0320281982422,156.0,63183.90625,0.0,2540.76904296875,1.0,278.85699462890625,282.9939880371094,297.823486328125,301.94097900390625,293.1499938964844,293.1499938964844,279.1499938964844,36745.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883354902267456,1.0,0.0,0.0,3.6512861251831055,3.651310443878174,8.89580064722395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.896484375,0.0,1540.1798095703125,1895.4371337890625,0.0,3248.0126953125,0.906002640724182,1.0,0.0,3.0,1.0,0.0
17839440,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9528355598449708,0.5050483345985413,0.4560081660747528,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9428719282150269,0.4917475581169128,0.4668124914169311,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.883607029914856,0.4105649590492248,0.2888251543045044,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8591985106468201,0.3774337768554687,0.3597617149353027,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7301803827285767,0.226976066827774,1.034862995147705,284.78240966796875,284.95001220703125,299.48175048828125,294.79595947265625,297.9765014648437,297.2109375,284.781982421875,1.0,0.5845289826393127,0.4484573304653168,0.4484573304653168,1.0,1.0,-3.1295061111450195,1.052113056182861,2.077393054962158,0.347046285867691,0.8898728489875793,0.8898728489875793,0.0,149.0320281982422,156.0,63183.90625,0.0,2540.76904296875,1.0,278.85699462890625,282.9939880371094,297.823486328125,301.94097900390625,293.1499938964844,293.1499938964844,279.1499938964844,36745.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883354902267456,1.0,0.0,0.0,3.6512861251831055,3.651310443878174,8.89580064722395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.896484375,0.0,1540.1798095703125,1895.4371337890625,0.0,3248.0126953125,0.906002640724182,1.0,0.0,3.0,1.0,0.0
17839500,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9478747248649596,0.5041834115982056,0.4549217522144317,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9390465021133424,0.4925053119659424,0.4673471748828888,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8798112273216248,0.4104073047637939,0.2885861992835998,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8558264970779419,0.3774809837341308,0.3596905767917633,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7272757291793823,0.2267503887414932,1.0336977243423462,284.9140319824219,284.95001220703125,299.4916076660156,294.8009033203125,297.9768371582031,297.20782470703125,284.9219055175781,1.0,0.5853293538093567,0.4479501247406006,0.4479501247406006,1.0,1.0,-3.1270627975463867,1.049985647201538,2.0770771503448486,0.3453158140182495,0.8949612975120544,0.8949612975120544,0.0,150.9558563232422,156.0,61974.4296875,0.0,2546.32763671875,1.0,279.1018371582031,283.1510314941406,297.7716369628906,301.7079772949219,293.1499938964844,293.1499938964844,279.1499938964844,36425.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773782253265381,1.0,0.0,0.0,3.642263412475586,3.642287492752075,8.851890243022353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3896484375,0.0,1527.754150390625,1895.4371337890625,0.0,3192.005859375,0.9040576219558716,1.0,0.0,3.0,1.0,0.0
17839560,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9449995756149292,0.5039592385292053,0.4545407593250274,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9372004270553588,0.4937171638011932,0.4683580994606018,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8777589201927185,0.4107190668582916,0.2887036502361297,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8540309071540833,0.3779045939445495,0.3599903881549835,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7256162166595459,0.2267823666334152,1.0335813760757446,284.9632873535156,284.95001220703125,299.50146484375,294.8057556152344,297.9802551269531,297.20916748046875,284.9642333984375,1.0,0.5862589478492737,0.4474543929100036,0.4474543929100036,1.0,1.0,-3.1281750202178955,1.0492407083511353,2.0789341926574707,0.3441701829433441,0.8980132341384888,0.8980132341384888,0.0,152.27066040039062,159.0,61823.97265625,0.0,2555.50830078125,1.0,279.1442565917969,283.1966552734375,297.77642822265625,301.7346496582031,293.1499938964844,293.1499938964844,279.45001220703125,36067.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742991089820862,1.0,0.0,0.0,3.644477128982544,3.644500970840454,8.862652975949459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.033203125,0.0,1527.53515625,1895.4371337890625,0.0,3163.1337890625,0.9041409492492676,1.0,0.0,3.0,1.0,0.0
17839620,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9419816732406616,0.5043818354606628,0.45474973320961,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9361422061920166,0.4968732595443725,0.471169501543045,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8759813904762268,0.4121134281158447,0.289552092552185,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8525451421737671,0.379404217004776,0.3612702488899231,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7240754961967468,0.2273580133914947,1.0357098579406738,285.1429748535156,284.95001220703125,299.5212707519531,294.8151550292969,297.99169921875,297.218505859375,285.1435852050781,1.0,0.5885671377182007,0.446462869644165,0.446462869644165,1.0,1.0,-3.136915922164917,1.0502249002456665,2.08669114112854,0.3429710268974304,0.918389081954956,0.918389081954956,0.0,154.20675659179688,162.0,60753.5859375,0.0,2582.85791015625,1.0,279.4429931640625,283.39324951171875,297.78515625,301.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,35113.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660016655921936,1.0,0.0,0.0,3.674743890762329,3.6747679710388175,9.01046973922348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.5322265625,0.0,1554.1942138671875,1895.4371337890625,0.0,3085.30224609375,0.9102724194526672,1.0,0.0,3.0,1.0,0.0
17839680,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9419816732406616,0.5043818354606628,0.45474973320961,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9361422061920166,0.4968732595443725,0.471169501543045,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8759813904762268,0.4121134281158447,0.289552092552185,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8525451421737671,0.379404217004776,0.3612702488899231,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7240754961967468,0.2273580133914947,1.0357098579406738,285.1429748535156,284.95001220703125,299.5212707519531,294.8151550292969,297.99169921875,297.218505859375,285.1435852050781,1.0,0.5885671377182007,0.446462869644165,0.446462869644165,1.0,1.0,-3.136915922164917,1.0502249002456665,2.08669114112854,0.3429710268974304,0.918389081954956,0.918389081954956,0.0,154.20675659179688,162.0,60753.5859375,0.0,2582.85791015625,1.0,279.4429931640625,283.39324951171875,297.78515625,301.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,35113.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660016655921936,1.0,0.0,0.0,3.674743890762329,3.6747679710388175,9.01046973922348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.5322265625,0.0,1554.1942138671875,1895.4371337890625,0.0,3085.30224609375,0.9102724194526672,1.0,0.0,3.0,1.0,0.0
17839740,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9363581538200378,0.5028866529464722,0.454138845205307,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9328131079673768,0.4988520443439483,0.4735684394836426,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8723490834236145,0.4123592972755432,0.2901249229907989,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8494126200675964,0.3800297379493713,0.3623102903366089,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7212917804718018,0.2274639159440994,1.0377132892608645,284.9652709960937,284.95001220703125,299.5411071777344,294.8240966796875,297.99578857421875,297.2170715332031,284.9638671875,1.0,0.5910589098930359,0.4454713761806488,0.4454713761806488,1.0,1.0,-3.143426418304444,1.0503060817718506,2.0931203365325928,0.3418235778808594,0.9121330976486206,0.9121330976486206,0.0,157.0924835205078,165.0,62192.30859375,0.0,2611.05224609375,1.0,279.1578369140625,283.1903076171875,297.8511047363281,301.8874816894531,293.1499938964844,293.1499938964844,278.8500061035156,35710.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750117421150208,1.0,0.0,0.0,3.689050912857056,3.689075231552124,9.080767995328642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.107421875,0.0,1574.8577880859375,1895.4371337890625,0.0,3169.816650390625,0.9137735366821288,1.0,0.0,3.0,1.0,0.0
17839800,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9363581538200378,0.5028866529464722,0.454138845205307,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9328131079673768,0.4988520443439483,0.4735684394836426,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8723490834236145,0.4123592972755432,0.2901249229907989,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8494126200675964,0.3800297379493713,0.3623102903366089,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7212917804718018,0.2274639159440994,1.0377132892608645,284.9652709960937,284.95001220703125,299.5411071777344,294.8240966796875,297.99578857421875,297.2170715332031,284.9638671875,1.0,0.5910589098930359,0.4454713761806488,0.4454713761806488,1.0,1.0,-3.143426418304444,1.0503060817718506,2.0931203365325928,0.3418235778808594,0.9121330976486206,0.9121330976486206,0.0,157.0924835205078,165.0,62192.30859375,0.0,2611.05224609375,1.0,279.1578369140625,283.1903076171875,297.8511047363281,301.8874816894531,293.1499938964844,293.1499938964844,278.8500061035156,35710.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750117421150208,1.0,0.0,0.0,3.689050912857056,3.689075231552124,9.080767995328642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.107421875,0.0,1574.8577880859375,1895.4371337890625,0.0,3169.816650390625,0.9137735366821288,1.0,0.0,3.0,1.0,0.0
17839860,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.926306426525116,0.4998273253440857,0.4518269598484039,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.9254451990127563,0.4995886087417602,0.4746609926223755,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8653374314308167,0.4113313257694244,0.2897134721279144,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8432564735412598,0.3795882761478424,0.3622721433639526,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7157806158065796,0.226782277226448,1.036247491836548,284.78155517578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9921569824219,297.2047424316406,284.7810363769531,1.0,0.5929200053215027,0.4443806707859039,0.4443806707859039,1.0,1.0,-3.139666795730591,1.0462318658828735,2.093434810638428,0.3389379680156708,0.8931470513343811,0.8931470513343811,0.0,161.24986267089844,168.0,63326.25390625,0.0,2625.966796875,1.0,278.85693359375,282.9873962402344,297.860107421875,301.9877014160156,293.1499938964844,293.1499938964844,279.1499938964844,36729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828688859939575,1.0,0.0,0.0,3.665367364883423,3.665391683578491,8.964546509560023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.419921875,0.0,1555.8138427734375,1895.4371337890625,0.0,3243.460693359375,0.909137487411499,1.0,0.0,3.0,1.0,0.0
17839920,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.926306426525116,0.4998273253440857,0.4518269598484039,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.9254451990127563,0.4995886087417602,0.4746609926223755,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8653374314308167,0.4113313257694244,0.2897134721279144,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8432564735412598,0.3795882761478424,0.3622721433639526,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7157806158065796,0.226782277226448,1.036247491836548,284.78155517578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9921569824219,297.2047424316406,284.7810363769531,1.0,0.5929200053215027,0.4443806707859039,0.4443806707859039,1.0,1.0,-3.139666795730591,1.0462318658828735,2.093434810638428,0.3389379680156708,0.8931470513343811,0.8931470513343811,0.0,161.24986267089844,168.0,63326.25390625,0.0,2625.966796875,1.0,278.85693359375,282.9873962402344,297.860107421875,301.9877014160156,293.1499938964844,293.1499938964844,279.1499938964844,36729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828688859939575,1.0,0.0,0.0,3.665367364883423,3.665391683578491,8.964546509560023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.419921875,0.0,1555.8138427734375,1895.4371337890625,0.0,3243.460693359375,0.909137487411499,1.0,0.0,3.0,1.0,0.0
17839980,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9191085696220398,0.4986265301704407,0.4502716660499573,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.92057603597641,0.5014705061912537,0.4761191010475158,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8604203462600708,0.411428838968277,0.2895531952381134,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8389577865600586,0.3799937069416046,0.3624376058578491,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7115288376808167,0.2265572398900985,1.0348185300827026,284.95733642578125,284.95001220703125,299.5810852050781,294.840576171875,297.9957580566406,297.203125,284.9587707519531,1.0,0.5945491790771484,0.443289965391159,0.443289965391159,1.0,1.0,-3.1378252506256104,1.0428935289382937,2.0949318408966064,0.3360965251922607,0.9009317755699158,0.9009317755699158,0.0,164.45697021484375,171.0,61961.6484375,0.0,2639.548828125,1.0,279.1409912109375,283.1854858398437,297.8137512207031,301.783203125,293.1499938964844,293.1499938964844,278.8500061035156,36085.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739591240882874,1.0,0.0,0.0,3.6585614681243896,3.658585548400879,8.931285719881998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.673828125,0.0,1543.355224609375,1895.4371337890625,0.0,3159.945556640625,0.9072811007499696,1.0,0.0,3.0,1.0,0.0
17840040,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9191085696220398,0.4986265301704407,0.4502716660499573,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.92057603597641,0.5014705061912537,0.4761191010475158,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8604203462600708,0.411428838968277,0.2895531952381134,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8389577865600586,0.3799937069416046,0.3624376058578491,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7115288376808167,0.2265572398900985,1.0348185300827026,284.95733642578125,284.95001220703125,299.5810852050781,294.840576171875,297.9957580566406,297.203125,284.9587707519531,1.0,0.5945491790771484,0.443289965391159,0.443289965391159,1.0,1.0,-3.1378252506256104,1.0428935289382937,2.0949318408966064,0.3360965251922607,0.9009317755699158,0.9009317755699158,0.0,164.45697021484375,171.0,61961.6484375,0.0,2639.548828125,1.0,279.1409912109375,283.1854858398437,297.8137512207031,301.783203125,293.1499938964844,293.1499938964844,278.8500061035156,36085.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739591240882874,1.0,0.0,0.0,3.6585614681243896,3.658585548400879,8.931285719881998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.673828125,0.0,1543.355224609375,1895.4371337890625,0.0,3159.945556640625,0.9072811007499696,1.0,0.0,3.0,1.0,0.0
17840100,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9167513847351074,0.4978635907173157,0.4499171674251556,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.919274628162384,0.5023608207702637,0.4771829843521118,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8589276075363159,0.4114535748958587,0.2897320687770843,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8376713395118713,0.3801906108856201,0.3628019690513611,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7101550698280334,0.2264807820320129,1.035035490989685,284.837890625,284.95001220703125,299.59112548828125,294.8443603515625,297.9976501464844,297.2024230957031,284.8309326171875,1.0,0.5955054759979248,0.4427446126937866,0.4427446126937866,1.0,1.0,-3.1395962238311768,1.0422314405441284,2.097364664077759,0.3352116048336029,0.8915221691131592,0.8915221691131592,0.0,165.72596740722656,171.0,63038.65234375,0.0,2649.837890625,1.0,278.8974914550781,283.0406188964844,297.86590576171875,301.9991149902344,293.1499938964844,293.1499938964844,278.8500061035156,36455.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786818385124207,1.0,0.0,0.0,3.650474548339844,3.650498628616333,8.891846619007993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.150390625,0.0,1537.1072998046875,1895.4371337890625,0.0,3204.225830078125,0.9054835438728333,1.0,0.0,3.0,1.0,0.0
17840160,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9131110310554504,0.4966146647930145,0.4490154385566711,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9167996644973756,0.5029060244560242,0.4778760075569153,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8564649224281311,0.4111346304416656,0.2896458804607391,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8355172872543335,0.380109578371048,0.3628881275653839,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7079454064369202,0.2262212038040161,1.0345052480697632,284.8043212890625,284.95001220703125,299.6011657714844,294.8480224609375,297.9975891113281,297.1986083984375,284.8039245605469,1.0,0.5963531732559204,0.4423079490661621,0.4423079490661621,1.0,1.0,-3.1387126445770264,1.040806770324707,2.09790587425232,0.3341795206069946,0.884748637676239,0.884748637676239,0.0,167.4293670654297,174.0,63055.75390625,0.0,2657.22119140625,1.0,278.8583984375,283.0101928710937,297.8652038574219,301.9649963378906,293.1499938964844,293.1499938964844,279.1499938964844,36827.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803725242614746,1.0,0.0,0.0,3.631016254425049,3.631040096282959,8.797305213192885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.6875,0.0,1518.312255859375,1895.4371337890625,0.0,3220.07177734375,0.9015541076660156,1.0,0.0,3.0,1.0,0.0
17840220,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9078350067138672,0.4957520067691803,0.4478718340396881,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9135615229606628,0.5051031708717346,0.4796904325485229,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8529434204101562,0.4115721583366394,0.2897717952728271,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8324539065361023,0.3807986080646515,0.3633640110492706,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7046204209327698,0.226232036948204,1.0341943502426147,284.98193359375,284.95001220703125,299.6213684082031,294.8549194335937,298.0041198730469,297.20068359375,284.98345947265625,1.0,0.5981243848800659,0.4414345622062683,0.4414345622062683,1.0,1.0,-3.139858722686768,1.0391075611114502,2.1007511615753174,0.3323740065097809,0.8942269682884216,0.8942269682884216,0.0,170.21762084960938,177.0,61757.4375,0.0,2674.443115234375,1.0,279.1407775878906,283.2084655761719,297.8290100097656,301.7832946777344,293.1499938964844,293.1499938964844,279.45001220703125,36038.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720182776451111,1.0,0.0,0.0,3.6256954669952393,3.625719308853149,8.771542070462601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.466796875,0.0,1506.5855712890625,1895.4371337890625,0.0,3141.742431640625,0.8999146223068237,1.0,0.0,3.0,1.0,0.0
17840280,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9078350067138672,0.4957520067691803,0.4478718340396881,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9135615229606628,0.5051031708717346,0.4796904325485229,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8529434204101562,0.4115721583366394,0.2897717952728271,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8324539065361023,0.3807986080646515,0.3633640110492706,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7046204209327698,0.226232036948204,1.0341943502426147,284.98193359375,284.95001220703125,299.6213684082031,294.8549194335937,298.0041198730469,297.20068359375,284.98345947265625,1.0,0.5981243848800659,0.4414345622062683,0.4414345622062683,1.0,1.0,-3.139858722686768,1.0391075611114502,2.1007511615753174,0.3323740065097809,0.8942269682884216,0.8942269682884216,0.0,170.21762084960938,177.0,61757.4375,0.0,2674.443115234375,1.0,279.1407775878906,283.2084655761719,297.8290100097656,301.7832946777344,293.1499938964844,293.1499938964844,279.45001220703125,36038.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720182776451111,1.0,0.0,0.0,3.6256954669952393,3.625719308853149,8.771542070462601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.466796875,0.0,1506.5855712890625,1895.4371337890625,0.0,3141.742431640625,0.8999146223068237,1.0,0.0,3.0,1.0,0.0
17840340,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9056568145751952,0.4961075186729431,0.4480481147766113,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9131845235824584,0.5083097219467163,0.48256716132164,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8518574237823486,0.413024753332138,0.2906830012798309,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8315820097923279,0.3823471665382385,0.3647129237651825,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.7034915685653687,0.2268980592489242,1.0368112325668335,285.16375732421875,284.95001220703125,299.64166259765625,294.8612365722656,298.016845703125,297.21160888671875,285.1642761230469,1.0,0.6004781723022461,0.4405611753463745,0.4405611753463745,1.0,1.0,-3.149386644363404,1.040561318397522,2.108825206756592,0.3318760097026825,0.916134774684906,0.916134774684906,0.0,172.12709045410156,180.0,60708.73828125,0.0,2703.635498046875,1.0,279.4427795410156,283.40643310546875,297.8334350585937,301.7046813964844,293.1499938964844,293.1499938964844,279.1499938964844,35012.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641235828399658,1.0,0.0,0.0,3.659740209579468,3.659764289855957,8.937042821344221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.02734375,0.0,1536.621826171875,1895.4371337890625,0.0,3067.683837890625,0.9068437814712524,1.0,0.0,3.0,1.0,0.0
17840400,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9056568145751952,0.4961075186729431,0.4480481147766113,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9131845235824584,0.5083097219467163,0.48256716132164,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8518574237823486,0.413024753332138,0.2906830012798309,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8315820097923279,0.3823471665382385,0.3647129237651825,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.7034915685653687,0.2268980592489242,1.0368112325668335,285.16375732421875,284.95001220703125,299.64166259765625,294.8612365722656,298.016845703125,297.21160888671875,285.1642761230469,1.0,0.6004781723022461,0.4405611753463745,0.4405611753463745,1.0,1.0,-3.149386644363404,1.040561318397522,2.108825206756592,0.3318760097026825,0.916134774684906,0.916134774684906,0.0,172.12709045410156,180.0,60708.73828125,0.0,2703.635498046875,1.0,279.4427795410156,283.40643310546875,297.8334350585937,301.7046813964844,293.1499938964844,293.1499938964844,279.1499938964844,35012.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641235828399658,1.0,0.0,0.0,3.659740209579468,3.659764289855957,8.937042821344221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.02734375,0.0,1536.621826171875,1895.4371337890625,0.0,3067.683837890625,0.9068437814712524,1.0,0.0,3.0,1.0,0.0
17840460,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.901360273361206,0.4945205450057983,0.4473672211170196,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9107367396354676,0.5102806687355042,0.4849783778190613,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8490582704544067,0.4132295548915863,0.2912493348121643,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8291707634925842,0.3829282820224762,0.3657397329807281,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7010096907615662,0.227040410041809,1.0390491485595703,284.9823608398437,284.95001220703125,299.6620178222656,294.866943359375,298.02154541015625,297.2110595703125,284.9810791015625,1.0,0.6029812097549438,0.439578115940094,0.439578115940094,1.0,1.0,-3.1560869216918945,1.040656805038452,2.1154301166534424,0.3308640122413635,0.9109899997711182,0.9109899997711182,0.0,175.065185546875,183.0,62178.3203125,0.0,2732.842529296875,1.0,279.15655517578125,283.1996765136719,297.8966369628906,301.9336242675781,293.1499938964844,293.1499938964844,278.8500061035156,35604.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735324144363403,1.0,0.0,0.0,3.6782634258270255,3.678287506103516,9.027737633005016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.7294921875,0.0,1561.859375,1895.4371337890625,0.0,3155.94384765625,0.9112848043441772,1.0,0.0,3.0,1.0,0.0
