time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.901360273361206,0.4945205450057983,0.4473672211170196,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9107367396354676,0.5102806687355042,0.4849783778190613,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8490582704544067,0.4132295548915863,0.2912493348121643,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8291707634925842,0.3829282820224762,0.3657397329807281,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7010096907615662,0.227040410041809,1.0390491485595703,284.9823608398437,284.95001220703125,299.6620178222656,294.866943359375,298.02154541015625,297.2110595703125,284.9810791015625,1.0,0.6029812097549438,0.439578115940094,0.439578115940094,1.0,1.0,-3.1560869216918945,1.040656805038452,2.1154301166534424,0.3308640122413635,0.9109899997711182,0.9109899997711182,0.0,175.065185546875,183.0,62178.3203125,0.0,2732.842529296875,1.0,279.15655517578125,283.1996765136719,297.8966369628906,301.9336242675781,293.1499938964844,293.1499938964844,278.8500061035156,35604.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735324144363403,1.0,0.0,0.0,3.6782634258270255,3.678287506103516,9.027737633005016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.7294921875,0.0,1561.859375,1895.4371337890625,0.0,3155.94384765625,0.9112848043441772,1.0,0.0,3.0,1.0,0.0
17840580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.89365154504776,0.4913504421710968,0.4449538290500641,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9049972295761108,0.5109729766845703,0.4860326647758484,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.8433199524879456,0.4120901525020599,0.2907686233520508,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8240453004837036,0.3823704421520233,0.3656051456928253,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.6958113312721252,0.2263534665107727,1.0376077890396118,284.7972412109375,284.95001220703125,299.6824951171875,294.8719787597656,298.018310546875,297.19921875,284.7966003417969,1.0,0.6048147678375244,0.4385950267314911,0.4385950267314911,1.0,1.0,-3.151989698410034,1.0366793870925903,2.1153101921081543,0.3280782401561737,0.893038809299469,0.893038809299469,0.0,179.30287170410156,186.0,63327.9140625,0.0,2747.431640625,1.0,278.8569641113281,282.9952087402344,297.9008483886719,302.030029296875,293.1499938964844,293.1499938964844,279.1499938964844,36617.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815988898277283,1.0,0.0,0.0,3.6588001251220703,3.658824443817138,8.932452146837022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.408203125,0.0,1547.6112060546875,1895.4371337890625,0.0,3231.562744140625,0.9075911641120912,1.0,0.0,3.0,1.0,0.0
17840640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.89365154504776,0.4913504421710968,0.4449538290500641,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9049972295761108,0.5109729766845703,0.4860326647758484,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.8433199524879456,0.4120901525020599,0.2907686233520508,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8240453004837036,0.3823704421520233,0.3656051456928253,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.6958113312721252,0.2263534665107727,1.0376077890396118,284.7972412109375,284.95001220703125,299.6824951171875,294.8719787597656,298.018310546875,297.19921875,284.7966003417969,1.0,0.6048147678375244,0.4385950267314911,0.4385950267314911,1.0,1.0,-3.151989698410034,1.0366793870925903,2.1153101921081543,0.3280782401561737,0.893038809299469,0.893038809299469,0.0,179.30287170410156,186.0,63327.9140625,0.0,2747.431640625,1.0,278.8569641113281,282.9952087402344,297.9008483886719,302.030029296875,293.1499938964844,293.1499938964844,279.1499938964844,36617.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815988898277283,1.0,0.0,0.0,3.6588001251220703,3.658824443817138,8.932452146837022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.408203125,0.0,1547.6112060546875,1895.4371337890625,0.0,3231.562744140625,0.9075911641120912,1.0,0.0,3.0,1.0,0.0
17840700,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8900817632675171,0.4903562068939209,0.443762868642807,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9024734497070312,0.5116676092147827,0.4864971339702606,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8406476974487305,0.4118346571922302,0.2904631495475769,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8216231465339661,0.3823136389255523,0.3654367923736572,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6932862997055054,0.22609843313694,1.0363274812698364,284.92645263671875,284.95001220703125,299.6927490234375,294.8742370605469,298.0187072753906,297.1962890625,284.93408203125,1.0,0.6055399775505066,0.4381034672260284,0.4381034672260284,1.0,1.0,-3.149001121520996,1.0343477725982666,2.114653348922729,0.3264060318470001,0.8984256982803345,0.8984256982803345,0.0,181.25143432617188,186.0,62113.01953125,0.0,2751.915771484375,1.0,279.10205078125,283.1500244140625,297.84637451171875,301.79412841796875,293.1499938964844,293.1499938964844,279.1499938964844,36313.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757672309875488,1.0,0.0,0.0,3.65183162689209,3.651855707168579,8.898458645489882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.09765625,0.0,1537.5521240234375,1895.4371337890625,0.0,3176.9013671875,0.9061102867126464,1.0,0.0,3.0,1.0,0.0
17840760,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8880210518836975,0.4899883568286896,0.4432601630687713,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9013426303863524,0.5128370523452759,0.4874613583087921,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8392047882080078,0.4120484292507171,0.2905139923095703,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8203220367431641,0.3826366364955902,0.3656423985958099,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6918396353721619,0.2260989695787429,1.036082744598389,284.973388671875,284.95001220703125,299.7030639648437,294.8763122558594,298.0222473144531,297.1977844238281,284.97412109375,1.0,0.606388509273529,0.4376607537269592,0.4376607537269592,1.0,1.0,-3.1495633125305176,1.033462643623352,2.116100549697876,0.3253554403781891,0.9016919136047364,0.9016919136047364,0.0,182.5904083251953,189.0,61960.5234375,0.0,2760.253662109375,1.0,279.1443176269531,283.193603515625,297.848388671875,301.8179626464844,293.1499938964844,293.1499938964844,278.8500061035156,35974.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728269338607788,1.0,0.0,0.0,3.655605792999268,3.6556296348571777,8.916860565477691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.6201171875,0.0,1539.2257080078125,1895.4371337890625,0.0,3149.3271484375,0.9065608978271484,1.0,0.0,3.0,1.0,0.0
17840820,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8833486437797546,0.4878730475902557,0.4419233202934265,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8986350297927856,0.5142825841903687,0.489244133234024,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8359637260437012,0.4116334021091461,0.2905332446098327,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8173678517341614,0.3826242983341217,0.3659853339195251,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.6886945962905884,0.2257365882396698,1.0356875658035278,284.8116455078125,284.95001220703125,299.7237243652344,294.8799743652344,298.0245666503906,297.1937561035156,284.8113708496094,1.0,0.6081231236457825,0.4367752969264984,0.4367752969264984,1.0,1.0,-3.1500682830810547,1.0314563512802124,2.118612051010132,0.3233913481235504,0.8857104182243347,0.8857104182243347,0.0,185.5767822265625,192.0,63085.66796875,0.0,2777.327392578125,1.0,278.8568420410156,283.0099182128906,297.8986511230469,302.0009765625,293.1499938964844,293.1499938964844,279.1499938964844,36755.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796429634094238,1.0,0.0,0.0,3.631338834762573,3.631362915039064,8.798869544079935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.7373046875,0.0,1518.1314697265625,1895.4371337890625,0.0,3213.234619140625,0.9015790820121764,1.0,0.0,3.0,1.0,0.0
17840880,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8833486437797546,0.4878730475902557,0.4419233202934265,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8986350297927856,0.5142825841903687,0.489244133234024,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8359637260437012,0.4116334021091461,0.2905332446098327,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8173678517341614,0.3826242983341217,0.3659853339195251,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.6886945962905884,0.2257365882396698,1.0356875658035278,284.8116455078125,284.95001220703125,299.7237243652344,294.8799743652344,298.0245666503906,297.1937561035156,284.8113708496094,1.0,0.6081231236457825,0.4367752969264984,0.4367752969264984,1.0,1.0,-3.1500682830810547,1.0314563512802124,2.118612051010132,0.3233913481235504,0.8857104182243347,0.8857104182243347,0.0,185.5767822265625,192.0,63085.66796875,0.0,2777.327392578125,1.0,278.8568420410156,283.0099182128906,297.8986511230469,302.0009765625,293.1499938964844,293.1499938964844,279.1499938964844,36755.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796429634094238,1.0,0.0,0.0,3.631338834762573,3.631362915039064,8.798869544079935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.7373046875,0.0,1518.1314697265625,1895.4371337890625,0.0,3213.234619140625,0.9015790820121764,1.0,0.0,3.0,1.0,0.0
17840940,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8790545463562012,0.4868888258934021,0.440666526556015,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8962534070014954,0.5165159106254578,0.4910743832588196,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8330094218254089,0.4119442105293274,0.2905661165714264,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8146405816078186,0.3831818997859955,0.3663311302661896,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6857765913009644,0.225711777806282,1.035212755203247,284.98779296875,284.95001220703125,299.7445068359375,294.8828430175781,298.03131103515625,297.1961669921875,284.9891967773437,1.0,0.6098081469535828,0.4358898103237152,0.4358898103237152,1.0,1.0,-3.150631189346313,1.0294848680496216,2.1211462020874023,0.3211748301982879,0.89555424451828,0.89555424451828,0.0,188.39064025878903,195.0,61777.82421875,0.0,2793.61279296875,1.0,279.1407470703125,283.2068176269531,297.857666015625,301.81475830078125,293.1499938964844,293.1499938964844,279.45001220703125,35979.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871383011341095,1.0,0.0,0.0,3.628453969955444,3.628477573394776,8.784893452684628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3125,0.0,1509.1744384765625,1895.4371337890625,0.0,3135.783447265625,0.9004860520362854,1.0,0.0,3.0,1.0,0.0
17841000,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8790545463562012,0.4868888258934021,0.440666526556015,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8962534070014954,0.5165159106254578,0.4910743832588196,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8330094218254089,0.4119442105293274,0.2905661165714264,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8146405816078186,0.3831818997859955,0.3663311302661896,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6857765913009644,0.225711777806282,1.035212755203247,284.98779296875,284.95001220703125,299.7445068359375,294.8828430175781,298.03131103515625,297.1961669921875,284.9891967773437,1.0,0.6098081469535828,0.4358898103237152,0.4358898103237152,1.0,1.0,-3.150631189346313,1.0294848680496216,2.1211462020874023,0.3211748301982879,0.89555424451828,0.89555424451828,0.0,188.39064025878903,195.0,61777.82421875,0.0,2793.61279296875,1.0,279.1407470703125,283.2068176269531,297.857666015625,301.81475830078125,293.1499938964844,293.1499938964844,279.45001220703125,35979.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871383011341095,1.0,0.0,0.0,3.628453969955444,3.628477573394776,8.784893452684628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3125,0.0,1509.1744384765625,1895.4371337890625,0.0,3135.783447265625,0.9004860520362854,1.0,0.0,3.0,1.0,0.0
17841060,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8772422671318054,0.4871225357055664,0.4407347738742828,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.8961725831031799,0.5197969675064087,0.4940149784088135,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8321331739425659,0.4132806062698364,0.2913961112499237,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8138946294784546,0.3846148252487182,0.3675693869590759,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.6848393678665161,0.2263465672731399,1.0376936197280884,285.16748046875,284.95001220703125,299.765380859375,294.88494873046875,298.0444030761719,297.20751953125,285.1679382324219,1.0,0.6120725870132446,0.4350265264511108,0.4350265264511108,1.0,1.0,-3.1597113609313965,1.0307406187057495,2.1289708614349365,0.3203020393848419,0.9176376461982728,0.9176376461982728,0.0,190.31002807617188,198.0,60720.51171875,0.0,2822.392578125,1.0,279.4428100585937,283.40289306640625,297.85791015625,301.7315673828125,293.1499938964844,293.1499938964844,279.1499938964844,34977.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636422157287598,1.0,0.0,0.0,3.663865566253662,3.663889408111572,8.957201202974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1875,0.0,1540.9669189453125,1895.4371337890625,0.0,3063.168212890625,0.9077414274215698,1.0,0.0,3.0,1.0,0.0
17841120,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8772422671318054,0.4871225357055664,0.4407347738742828,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.8961725831031799,0.5197969675064087,0.4940149784088135,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8321331739425659,0.4132806062698364,0.2913961112499237,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8138946294784546,0.3846148252487182,0.3675693869590759,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.6848393678665161,0.2263465672731399,1.0376936197280884,285.16748046875,284.95001220703125,299.765380859375,294.88494873046875,298.0444030761719,297.20751953125,285.1679382324219,1.0,0.6120725870132446,0.4350265264511108,0.4350265264511108,1.0,1.0,-3.1597113609313965,1.0307406187057495,2.1289708614349365,0.3203020393848419,0.9176376461982728,0.9176376461982728,0.0,190.31002807617188,198.0,60720.51171875,0.0,2822.392578125,1.0,279.4428100585937,283.40289306640625,297.85791015625,301.7315673828125,293.1499938964844,293.1499938964844,279.1499938964844,34977.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636422157287598,1.0,0.0,0.0,3.663865566253662,3.663889408111572,8.957201202974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1875,0.0,1540.9669189453125,1895.4371337890625,0.0,3063.168212890625,0.9077414274215698,1.0,0.0,3.0,1.0,0.0
17841180,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8736234307289124,0.4854857325553894,0.4399891495704651,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8944694399833679,0.5218200087547302,0.4964838624000549,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8298599720001221,0.4134052395820617,0.2918992042541504,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8117998242378235,0.3851076662540436,0.3685063123703003,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6827729344367981,0.2264610826969146,1.0398069620132446,284.9847106933594,284.95001220703125,299.7863464355469,294.88623046875,298.0497436523437,297.20758056640625,284.9833679199219,1.0,0.6144885420799255,0.4341632127761841,0.4341632127761841,1.0,1.0,-3.1660690307617188,1.0309487581253052,2.135120153427124,0.319234162569046,0.9125978350639344,0.9125978350639344,0.0,193.24078369140625,201.0,62188.390625,0.0,2851.193359375,1.0,279.1565246582031,283.1947326660156,297.91656494140625,301.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,35577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873177707195282,1.0,0.0,0.0,3.683396577835083,3.683420896530152,9.052952236743296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.8603515625,0.0,1567.4493408203125,1895.4371337890625,0.0,3152.6171875,0.912415087223053,1.0,0.0,3.0,1.0,0.0
17841240,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8736234307289124,0.4854857325553894,0.4399891495704651,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8944694399833679,0.5218200087547302,0.4964838624000549,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8298599720001221,0.4134052395820617,0.2918992042541504,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8117998242378235,0.3851076662540436,0.3685063123703003,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6827729344367981,0.2264610826969146,1.0398069620132446,284.9847106933594,284.95001220703125,299.7863464355469,294.88623046875,298.0497436523437,297.20758056640625,284.9833679199219,1.0,0.6144885420799255,0.4341632127761841,0.4341632127761841,1.0,1.0,-3.1660690307617188,1.0309487581253052,2.135120153427124,0.319234162569046,0.9125978350639344,0.9125978350639344,0.0,193.24078369140625,201.0,62188.390625,0.0,2851.193359375,1.0,279.1565246582031,283.1947326660156,297.91656494140625,301.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,35577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873177707195282,1.0,0.0,0.0,3.683396577835083,3.683420896530152,9.052952236743296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.8603515625,0.0,1567.4493408203125,1895.4371337890625,0.0,3152.6171875,0.912415087223053,1.0,0.0,3.0,1.0,0.0
17841300,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8706057667732239,0.4840209186077118,0.4389504492282867,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8924744129180908,0.5223011374473572,0.4971831738948822,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8276957869529724,0.4129304885864258,0.2917540967464447,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8097224235534668,0.3849017322063446,0.368537425994873,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6807814240455627,0.2261932492256164,1.0394915342330933,284.8426818847656,284.95001220703125,299.7969055175781,294.8865661621094,298.04913330078125,297.2030029296875,284.8346862792969,1.0,0.615470290184021,0.4337315857410431,0.4337315857410431,1.0,1.0,-3.1651499271392822,1.0295233726501465,2.135626554489136,0.3180625140666961,0.9021590948104858,0.9021590948104858,0.0,195.2412872314453,201.0,63325.23046875,0.0,2860.117919921875,1.0,278.8987731933594,283.0285339355469,297.9371643066406,302.117431640625,293.1499938964844,293.1499938964844,278.8500061035156,36107.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793233036994934,1.0,0.0,0.0,3.680371046066284,3.680395364761353,9.038086545842816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4921875,0.0,1568.0322265625,1895.4371337890625,0.0,3210.23876953125,0.9118961691856384,1.0,0.0,3.0,1.0,0.0
17841360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8671072721481323,0.4823290705680847,0.4375835955142975,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8900009989738464,0.522560715675354,0.4975862205028534,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.825088381767273,0.4122254550457001,0.291387528181076,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.8071599006652832,0.3844878673553467,0.3683109879493713,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.6783498525619507,0.225753366947174,1.0382672548294067,284.7969970703125,284.95001220703125,299.8074645996094,294.8866882324219,298.0470886230469,297.1965026855469,284.79656982421875,1.0,0.6162517070770264,0.4332438707351684,0.4332438707351684,1.0,1.0,-3.1618099212646484,1.027065992355347,2.1347439289093018,0.3163948953151703,0.8946107625961304,0.8946107625961304,0.0,197.43438720703125,204.0,63339.20703125,0.0,2865.1123046875,1.0,278.85595703125,282.9877319335937,297.9172058105469,302.04901123046875,293.1499938964844,293.1499938964844,279.1499938964844,36598.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814170956611633,1.0,0.0,0.0,3.664827823638916,3.664852142333984,8.961907269622316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7314453125,0.0,1554.22607421875,1895.4371337890625,0.0,3229.85986328125,0.908919870853424,1.0,0.0,3.0,1.0,0.0
17841420,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8623839020729065,0.4809632003307342,0.4358967244625091,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8870941996574402,0.5245154500007629,0.4990881383419037,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.821625828742981,0.4121590256690979,0.2911141812801361,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8037077188491821,0.3847123086452484,0.3683037757873535,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6749691963195801,0.2254825681447982,1.0366593599319458,284.9691467285156,284.95001220703125,299.82867431640625,294.88623046875,298.0514221191406,297.1957702636719,284.9704284667969,1.0,0.6177712678909302,0.4322684705257416,0.4322684705257416,1.0,1.0,-3.159303903579712,1.0237005949020386,2.135603189468384,0.3134272992610931,0.9030860662460328,0.9030860662460328,0.0,200.6811065673828,207.0,61968.41015625,0.0,2877.505615234375,1.0,279.1409606933594,283.1822204589844,297.86138916015625,301.83453369140625,293.1499938964844,293.1499938964844,278.8500061035156,35979.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872868001461029,1.0,0.0,0.0,3.662160634994507,3.662184715270996,8.948867389335646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.1201171875,0.0,1546.5830078125,1895.4371337890625,0.0,3149.71240234375,0.9080086946487428,1.0,0.0,3.0,1.0,0.0
17841480,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8623839020729065,0.4809632003307342,0.4358967244625091,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8870941996574402,0.5245154500007629,0.4990881383419037,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.821625828742981,0.4121590256690979,0.2911141812801361,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8037077188491821,0.3847123086452484,0.3683037757873535,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6749691963195801,0.2254825681447982,1.0366593599319458,284.9691467285156,284.95001220703125,299.82867431640625,294.88623046875,298.0514221191406,297.1957702636719,284.9704284667969,1.0,0.6177712678909302,0.4322684705257416,0.4322684705257416,1.0,1.0,-3.159303903579712,1.0237005949020386,2.135603189468384,0.3134272992610931,0.9030860662460328,0.9030860662460328,0.0,200.6811065673828,207.0,61968.41015625,0.0,2877.505615234375,1.0,279.1409606933594,283.1822204589844,297.86138916015625,301.83453369140625,293.1499938964844,293.1499938964844,278.8500061035156,35979.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872868001461029,1.0,0.0,0.0,3.662160634994507,3.662184715270996,8.948867389335646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.1201171875,0.0,1546.5830078125,1895.4371337890625,0.0,3149.71240234375,0.9080086946487428,1.0,0.0,3.0,1.0,0.0
17841540,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8583930730819702,0.4788260459899902,0.4345186054706573,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8849014639854431,0.5260162353515625,0.5009216666221619,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8188074231147766,0.4116965532302856,0.2910959422588348,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.80092453956604,0.384640485048294,0.3685884773731231,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6722608208656311,0.2250930815935135,1.0361424684524536,284.8130798339844,284.95001220703125,299.8500061035156,294.8848876953125,298.05377197265625,297.1921081542969,284.8124694824219,1.0,0.6194562315940857,0.4312930703163147,0.4312930703163147,1.0,1.0,-3.1595590114593506,1.021337389945984,2.138221502304077,0.3111241161823272,0.887321412563324,0.887321412563324,0.0,203.6827392578125,210.0,63060.1953125,0.0,2894.2197265625,1.0,278.8590087890625,283.0038146972656,297.9029235839844,302.0043640136719,293.1499938964844,293.1499938964844,279.1499938964844,36743.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796426057815552,1.0,0.0,0.0,3.637904405593872,3.637928485870361,8.830715501062514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.962890625,0.0,1525.30029296875,1895.4371337890625,0.0,3213.231201171875,0.9030514359474182,1.0,0.0,3.0,1.0,0.0
17841600,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8583930730819702,0.4788260459899902,0.4345186054706573,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8849014639854431,0.5260162353515625,0.5009216666221619,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8188074231147766,0.4116965532302856,0.2910959422588348,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.80092453956604,0.384640485048294,0.3685884773731231,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6722608208656311,0.2250930815935135,1.0361424684524536,284.8130798339844,284.95001220703125,299.8500061035156,294.8848876953125,298.05377197265625,297.1921081542969,284.8124694824219,1.0,0.6194562315940857,0.4312930703163147,0.4312930703163147,1.0,1.0,-3.1595590114593506,1.021337389945984,2.138221502304077,0.3111241161823272,0.887321412563324,0.887321412563324,0.0,203.6827392578125,210.0,63060.1953125,0.0,2894.2197265625,1.0,278.8590087890625,283.0038146972656,297.9029235839844,302.0043640136719,293.1499938964844,293.1499938964844,279.1499938964844,36743.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796426057815552,1.0,0.0,0.0,3.637904405593872,3.637928485870361,8.830715501062514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.962890625,0.0,1525.30029296875,1895.4371337890625,0.0,3213.231201171875,0.9030514359474182,1.0,0.0,3.0,1.0,0.0
17841660,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8514100313186646,0.475818395614624,0.4319351315498352,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8794188499450684,0.5262057185173035,0.5013649463653564,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8128936886787415,0.4098697006702423,0.2900325953960418,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7947994470596313,0.3829664289951324,0.3673868477344513,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6659358143806458,0.2227159291505813,1.0279901027679443,284.97088623046875,284.95001220703125,299.8727722167969,294.88140869140625,298.046630859375,297.1739807128906,284.9709777832031,1.0,0.6201804876327515,0.4305396378040313,0.4305396378040313,1.0,1.0,-3.144469976425171,1.013818621635437,2.1306512355804443,0.3071161806583404,0.8953980803489685,0.8953980803489685,0.0,208.45822143554688,213.0,61488.34765625,0.0,2888.90380859375,1.0,279.1430969238281,283.18731689453125,297.85455322265625,301.8013610839844,293.1499938964844,293.1499938964844,279.45001220703125,36053.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713549971580505,1.0,0.0,0.0,3.632798671722412,3.632822751998901,8.805945412859728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.2470703125,0.0,1514.5162353515625,1895.4371337890625,0.0,3135.52099609375,0.9015059471130372,1.0,0.0,3.0,1.0,0.0
17841720,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8514100313186646,0.475818395614624,0.4319351315498352,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8794188499450684,0.5262057185173035,0.5013649463653564,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8128936886787415,0.4098697006702423,0.2900325953960418,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7947994470596313,0.3829664289951324,0.3673868477344513,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6659358143806458,0.2227159291505813,1.0279901027679443,284.97088623046875,284.95001220703125,299.8727722167969,294.88140869140625,298.046630859375,297.1739807128906,284.9709777832031,1.0,0.6201804876327515,0.4305396378040313,0.4305396378040313,1.0,1.0,-3.144469976425171,1.013818621635437,2.1306512355804443,0.3071161806583404,0.8953980803489685,0.8953980803489685,0.0,208.45822143554688,213.0,61488.34765625,0.0,2888.90380859375,1.0,279.1430969238281,283.18731689453125,297.85455322265625,301.8013610839844,293.1499938964844,293.1499938964844,279.45001220703125,36053.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713549971580505,1.0,0.0,0.0,3.632798671722412,3.632822751998901,8.805945412859728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.2470703125,0.0,1514.5162353515625,1895.4371337890625,0.0,3135.52099609375,0.9015059471130372,1.0,0.0,3.0,1.0,0.0
17841780,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.84806889295578,0.4749747812747955,0.4309365153312683,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8775022029876709,0.5283316969871521,0.503110945224762,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8101950883865356,0.4100137948989868,0.2899428904056549,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7919946908950806,0.3830527067184448,0.3672403693199157,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.6625432968139648,0.2218123078346252,1.0230209827423096,285.1310119628906,284.95001220703125,299.89813232421875,294.8747253417969,298.0541076660156,297.1756286621094,285.1309509277344,1.0,0.6210259795188904,0.429786205291748,0.429786205291748,1.0,1.0,-3.1390957832336426,1.0099449157714844,2.129150867462158,0.3042978048324585,0.9142860174179076,0.9142860174179076,0.0,211.1039123535156,201.0,60167.078125,0.0,2892.093994140625,1.0,279.44287109375,283.369873046875,297.8443603515625,301.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,35159.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629701733589172,1.0,0.0,0.0,3.661545753479004,3.661569833755493,8.945863214648853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0771484375,0.0,1539.7447509765625,1895.4371337890625,0.0,3056.864501953125,0.9073360562324524,1.0,0.0,3.0,1.0,0.0
17841840,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.84806889295578,0.4749747812747955,0.4309365153312683,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8775022029876709,0.5283316969871521,0.503110945224762,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8101950883865356,0.4100137948989868,0.2899428904056549,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7919946908950806,0.3830527067184448,0.3672403693199157,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.6625432968139648,0.2218123078346252,1.0230209827423096,285.1310119628906,284.95001220703125,299.89813232421875,294.8747253417969,298.0541076660156,297.1756286621094,285.1309509277344,1.0,0.6210259795188904,0.429786205291748,0.429786205291748,1.0,1.0,-3.1390957832336426,1.0099449157714844,2.129150867462158,0.3042978048324585,0.9142860174179076,0.9142860174179076,0.0,211.1039123535156,201.0,60167.078125,0.0,2892.093994140625,1.0,279.44287109375,283.369873046875,297.8443603515625,301.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,35159.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629701733589172,1.0,0.0,0.0,3.661545753479004,3.661569833755493,8.945863214648853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0771484375,0.0,1539.7447509765625,1895.4371337890625,0.0,3056.864501953125,0.9073360562324524,1.0,0.0,3.0,1.0,0.0
17841900,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8490960597991943,0.4741296768188476,0.430461585521698,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8795341849327087,0.5291808247566223,0.5040857791900635,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8115337491035461,0.4099190831184387,0.2899929881095886,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.793369710445404,0.3830154836177826,0.3673065900802612,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6632919311523438,0.2214410901069641,1.0213830471038818,284.99267578125,284.95001220703125,299.9117736816406,294.8702392578125,298.0574645996094,297.17547607421875,284.9840393066406,1.0,0.6197903156280518,0.4294095039367676,0.4294095039367676,1.0,1.0,-3.1378748416900635,1.0085393190383911,2.129335641860962,0.3032605051994324,0.9090979695320128,0.9090979695320128,0.0,209.6358642578125,201.0,61308.328125,0.0,2881.732177734375,1.0,279.19708251953125,283.2060241699219,297.8983154296875,301.92108154296875,293.1499938964844,293.1499938964844,279.1499938964844,35478.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689032196998596,1.0,0.0,0.0,3.671941757202149,3.6719658374786377,8.996732958621578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.4150390625,0.0,1553.791259765625,1895.4371337890625,0.0,3112.52197265625,0.9096274375915528,1.0,0.0,3.0,1.0,0.0
17841960,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8504781723022461,0.4727287590503692,0.4293280243873596,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8821224570274353,0.5296091437339783,0.5045598149299622,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8132878541946411,0.4094177186489105,0.2896965444087982,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7952440977096558,0.3826593458652496,0.367007702589035,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6644906401634216,0.2209021151065826,1.0188617706298828,284.93609619140625,284.95001220703125,299.92596435546875,294.8650207519531,298.0585632324219,297.171630859375,284.9347229003906,1.0,0.6178023219108582,0.4291216731071472,0.4291216731071472,1.0,1.0,-3.133341312408448,1.0061146020889282,2.127226591110229,0.3019399642944336,0.9056548476219176,0.9056548476219176,0.0,207.23731994628903,189.0,61376.9296875,0.0,2859.64599609375,1.0,279.1553955078125,283.154052734375,297.8929138183594,301.8887023925781,293.1499938964844,293.1499938964844,278.8500061035156,35862.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718211054801941,1.0,0.0,0.0,3.6710622310638414,3.671086311340332,8.99242365903774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.96875,0.0,1555.690673828125,1895.4371337890625,0.0,3139.89306640625,0.90982985496521,1.0,0.0,3.0,1.0,0.0
17842020,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8544263243675232,0.4692184925079345,0.4261505007743835,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.8887903094291687,0.5298380851745605,0.5047104358673096,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8178737163543701,0.4077828228473663,0.2885174453258514,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.800256073474884,0.3814215064048767,0.3657567799091339,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.6679500937461853,0.2195127606391906,1.011954426765442,284.7462158203125,284.95001220703125,299.9560546875,294.8525085449219,298.0579528808594,297.1593322753906,284.7453918457031,1.0,0.6120869517326355,0.4285459816455841,0.4285459816455841,1.0,1.0,-3.118483066558838,0.9991647005081176,2.1193184852600098,0.2984096109867096,0.8841522336006165,0.8841522336006165,0.0,200.55010986328125,177.0,62258.11328125,0.0,2793.929931640625,1.0,278.8570251464844,282.9482421875,297.8790283203125,301.9495849609375,293.1499938964844,293.1499938964844,279.1499938964844,36982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793790936470032,1.0,0.0,0.0,3.6383755207061768,3.638399600982666,8.833002311803284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3603515625,0.0,1527.5985107421875,1895.4371337890625,0.0,3210.76171875,0.9032695293426514,1.0,0.0,3.0,1.0,0.0
17842080,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8544263243675232,0.4692184925079345,0.4261505007743835,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.8887903094291687,0.5298380851745605,0.5047104358673096,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8178737163543701,0.4077828228473663,0.2885174453258514,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.800256073474884,0.3814215064048767,0.3657567799091339,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.6679500937461853,0.2195127606391906,1.011954426765442,284.7462158203125,284.95001220703125,299.9560546875,294.8525085449219,298.0579528808594,297.1593322753906,284.7453918457031,1.0,0.6120869517326355,0.4285459816455841,0.4285459816455841,1.0,1.0,-3.118483066558838,0.9991647005081176,2.1193184852600098,0.2984096109867096,0.8841522336006165,0.8841522336006165,0.0,200.55010986328125,177.0,62258.11328125,0.0,2793.929931640625,1.0,278.8570251464844,282.9482421875,297.8790283203125,301.9495849609375,293.1499938964844,293.1499938964844,279.1499938964844,36982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793790936470032,1.0,0.0,0.0,3.6383755207061768,3.638399600982666,8.833002311803284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3603515625,0.0,1527.5985107421875,1895.4371337890625,0.0,3210.76171875,0.9032695293426514,1.0,0.0,3.0,1.0,0.0
17842140,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8626419305801392,0.4676557183265686,0.4238006770610809,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8998550772666931,0.5314906239509583,0.5053974390029907,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8260238170623779,0.4074503481388092,0.2876704633235931,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8090368509292603,0.381214290857315,0.3648167550563812,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6746753454208374,0.2187807857990265,1.0057415962219238,284.9158020019531,284.95001220703125,299.9882507324219,294.8373413085937,298.06689453125,297.1599426269531,284.91705322265625,1.0,0.6051579713821411,0.4279703199863434,0.4279703199863434,1.0,1.0,-3.106851577758789,0.993431031703949,2.113420486450196,0.2950974404811859,0.8889309167861938,0.8889309167861938,0.0,190.88992309570312,165.0,60679.03125,0.0,2719.45166015625,1.0,279.1407470703125,283.1427001953125,297.8089294433594,301.707763671875,293.1499938964844,293.1499938964844,279.45001220703125,36366.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701285123825073,1.0,0.0,0.0,3.620963096618652,3.6209869384765625,8.748659183765994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8955078125,0.0,1503.826171875,1895.4371337890625,0.0,3124.015869140625,0.8990691900253296,1.0,0.0,3.0,1.0,0.0
17842200,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8626419305801392,0.4676557183265686,0.4238006770610809,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8998550772666931,0.5314906239509583,0.5053974390029907,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8260238170623779,0.4074503481388092,0.2876704633235931,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8090368509292603,0.381214290857315,0.3648167550563812,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6746753454208374,0.2187807857990265,1.0057415962219238,284.9158020019531,284.95001220703125,299.9882507324219,294.8373413085937,298.06689453125,297.1599426269531,284.91705322265625,1.0,0.6051579713821411,0.4279703199863434,0.4279703199863434,1.0,1.0,-3.106851577758789,0.993431031703949,2.113420486450196,0.2950974404811859,0.8889309167861938,0.8889309167861938,0.0,190.88992309570312,165.0,60679.03125,0.0,2719.45166015625,1.0,279.1407470703125,283.1427001953125,297.8089294433594,301.707763671875,293.1499938964844,293.1499938964844,279.45001220703125,36366.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701285123825073,1.0,0.0,0.0,3.620963096618652,3.6209869384765625,8.748659183765994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8955078125,0.0,1503.826171875,1895.4371337890625,0.0,3124.015869140625,0.8990691900253296,1.0,0.0,3.0,1.0,0.0
17842260,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.8763443231582642,0.4676214456558227,0.4230742752552032,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.917294442653656,0.5344992280006409,0.507497251033783,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.838811993598938,0.4084519445896148,0.2878334820270538,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8218700885772705,0.3821441829204559,0.3650024235248565,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.6858609914779663,0.2189284265041351,1.003315806388855,285.0942687988281,284.95001220703125,300.0223388671875,294.8197326660156,298.0853271484375,297.172607421875,285.0946655273437,1.0,0.5982779860496521,0.4275166094303131,0.4275166094303131,1.0,1.0,-3.105996608734131,0.99197918176651,2.1140174865722656,0.29369056224823,0.9060702323913574,0.9060702323913574,0.0,178.98324584960938,153.0,59380.1015625,0.0,2654.678466796875,1.0,279.44268798828125,283.3399658203125,297.7884521484375,301.5865478515625,293.1499938964844,293.1499938964844,279.1499938964844,35394.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614628314971924,1.0,0.0,0.0,3.640579223632813,3.640603065490722,8.843705359140586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.462890625,0.0,1518.1976318359375,1895.4371337890625,0.0,3042.725341796875,0.9028123021125792,1.0,0.0,3.0,1.0,0.0
17842320,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.8763443231582642,0.4676214456558227,0.4230742752552032,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.917294442653656,0.5344992280006409,0.507497251033783,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.838811993598938,0.4084519445896148,0.2878334820270538,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8218700885772705,0.3821441829204559,0.3650024235248565,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.6858609914779663,0.2189284265041351,1.003315806388855,285.0942687988281,284.95001220703125,300.0223388671875,294.8197326660156,298.0853271484375,297.172607421875,285.0946655273437,1.0,0.5982779860496521,0.4275166094303131,0.4275166094303131,1.0,1.0,-3.105996608734131,0.99197918176651,2.1140174865722656,0.29369056224823,0.9060702323913574,0.9060702323913574,0.0,178.98324584960938,153.0,59380.1015625,0.0,2654.678466796875,1.0,279.44268798828125,283.3399658203125,297.7884521484375,301.5865478515625,293.1499938964844,293.1499938964844,279.1499938964844,35394.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614628314971924,1.0,0.0,0.0,3.640579223632813,3.640603065490722,8.843705359140586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.462890625,0.0,1518.1976318359375,1895.4371337890625,0.0,3042.725341796875,0.9028123021125792,1.0,0.0,3.0,1.0,0.0
