time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8911112546920776,0.4659523367881775,0.4217190444469452,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.937296748161316,0.5363617539405823,0.5092399716377258,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8528560996055603,0.4084360301494598,0.2877965867519378,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8353357315063477,0.3822909593582153,0.3650238215923309,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6981908082962036,0.2187302112579345,1.0011897087097168,284.91217041015625,284.95001220703125,300.05816650390625,294.7998352050781,298.0971984863281,297.1750183105469,284.910888671875,1.0,0.5913212895393372,0.4270628988742828,0.4270628988742828,1.0,1.0,-3.103899955749512,0.990062177181244,2.113837718963623,0.2923115193843841,0.8962196707725525,0.8962196707725525,0.0,167.41622924804688,141.0,60575.60546875,0.0,2589.317626953125,1.0,279.15673828125,283.13482666015625,297.8280639648437,301.7742919921875,293.1499938964844,293.1499938964844,279.45001220703125,36075.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870606541633606,1.0,0.0,0.0,3.641904354095459,3.641928195953369,8.850144013194949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.703125,0.0,1524.7469482421875,1895.4371337890625,0.0,3128.50048828125,0.9034633636474608,1.0,0.0,3.0,1.0,0.0
17842440,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8911112546920776,0.4659523367881775,0.4217190444469452,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.937296748161316,0.5363617539405823,0.5092399716377258,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8528560996055603,0.4084360301494598,0.2877965867519378,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8353357315063477,0.3822909593582153,0.3650238215923309,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6981908082962036,0.2187302112579345,1.0011897087097168,284.91217041015625,284.95001220703125,300.05816650390625,294.7998352050781,298.0971984863281,297.1750183105469,284.910888671875,1.0,0.5913212895393372,0.4270628988742828,0.4270628988742828,1.0,1.0,-3.103899955749512,0.990062177181244,2.113837718963623,0.2923115193843841,0.8962196707725525,0.8962196707725525,0.0,167.41622924804688,141.0,60575.60546875,0.0,2589.317626953125,1.0,279.15673828125,283.13482666015625,297.8280639648437,301.7742919921875,293.1499938964844,293.1499938964844,279.45001220703125,36075.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870606541633606,1.0,0.0,0.0,3.641904354095459,3.641928195953369,8.850144013194949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.703125,0.0,1524.7469482421875,1895.4371337890625,0.0,3128.50048828125,0.9034633636474608,1.0,0.0,3.0,1.0,0.0
17842500,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8984857797622681,0.4652557373046875,0.4206318259239197,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9471697211265564,0.5373567342758179,0.5097600817680359,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8600330948829651,0.40845987200737,0.2875260412693023,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8421452641487122,0.3823718130588531,0.3647516369819641,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7043183445930481,0.218613862991333,0.99930602312088,285.0322570800781,284.95001220703125,300.07666015625,294.7890930175781,298.1032409667969,297.1762084960937,285.0394897460937,1.0,0.5876349210739136,0.4268360733985901,0.4268360733985901,1.0,1.0,-3.100297212600708,0.9881691932678224,2.1121280193328857,0.2911316454410553,0.9046617150306702,0.9046617150306702,0.0,161.85873413085938,141.0,59405.66796875,0.0,2552.958740234375,1.0,279.4022216796875,283.2802734375,297.7663269042969,301.5439453125,293.1499938964844,293.1499938964844,279.45001220703125,35735.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656555414199829,1.0,0.0,0.0,3.646172523498535,3.646196603775024,8.870900956026162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1884765625,0.0,1526.9410400390625,1895.4371337890625,0.0,3082.05517578125,0.90444815158844,1.0,0.0,3.0,1.0,0.0
17842560,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9078739881515504,0.4650494456291199,0.4200544655323028,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9585669040679932,0.5387396216392517,0.5106765627861023,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8689764142036438,0.4088521003723144,0.2875212430953979,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8505679965019226,0.3827484250068664,0.3647576570510864,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7117075324058533,0.2186917811632156,0.9981720447540284,285.0702209472656,284.95001220703125,300.09552001953125,294.77783203125,298.1116943359375,297.1808776855469,285.07012939453125,1.0,0.5840173959732056,0.4265250265598297,0.4265250265598297,1.0,1.0,-3.099337577819824,0.9870594143867492,2.11227822303772,0.2901080250740051,0.910708785057068,0.910708785057068,0.0,155.8335418701172,129.0,59276.20703125,0.0,2519.263427734375,1.0,279.4443054199219,283.3139343261719,297.7567749023437,301.56170654296875,293.1499938964844,293.1499938964844,279.1499938964844,35390.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635021448135376,1.0,0.0,0.0,3.66093111038208,3.660955190658569,8.942859608396247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8447265625,0.0,1540.7896728515625,1895.4371337890625,0.0,3061.854248046875,0.9073465466499328,1.0,0.0,3.0,1.0,0.0
17842620,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.929546058177948,0.4631578922271728,0.4184030592441559,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9801793694496156,0.5403777360916138,0.512141227722168,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8883206844329834,0.4086378514766693,0.2872936129570007,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8689680695533752,0.3826863765716553,0.3645325899124145,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7261521220207214,0.2183869481086731,0.9954736828804016,284.8840637207031,284.95001220703125,300.13427734375,294.7539367675781,298.1219787597656,297.1803894042969,284.8827819824219,1.0,0.5766609907150269,0.4259029328823089,0.4259029328823089,1.0,1.0,-3.095334768295288,0.9840224385261536,2.11131238937378,0.2879329919815063,0.8987783789634705,0.8987783789634705,0.0,144.21913146972656,117.0,60418.4296875,0.0,2450.287841796875,1.0,279.1566772460937,283.10595703125,297.781494140625,301.7211608886719,293.1499938964844,293.1499938964844,279.45001220703125,36168.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722261786460876,1.0,0.0,0.0,3.658833742141724,3.658857822418213,8.932615287449153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0546875,0.0,1544.2796630859375,1895.4371337890625,0.0,3143.6923828125,0.9073032140731812,1.0,0.0,3.0,1.0,0.0
17842680,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.929546058177948,0.4631578922271728,0.4184030592441559,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9801793694496156,0.5403777360916138,0.512141227722168,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8883206844329834,0.4086378514766693,0.2872936129570007,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8689680695533752,0.3826863765716553,0.3645325899124145,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7261521220207214,0.2183869481086731,0.9954736828804016,284.8840637207031,284.95001220703125,300.13427734375,294.7539367675781,298.1219787597656,297.1803894042969,284.8827819824219,1.0,0.5766609907150269,0.4259029328823089,0.4259029328823089,1.0,1.0,-3.095334768295288,0.9840224385261536,2.11131238937378,0.2879329919815063,0.8987783789634705,0.8987783789634705,0.0,144.21913146972656,117.0,60418.4296875,0.0,2450.287841796875,1.0,279.1566772460937,283.10595703125,297.781494140625,301.7211608886719,293.1499938964844,293.1499938964844,279.45001220703125,36168.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722261786460876,1.0,0.0,0.0,3.658833742141724,3.658857822418213,8.932615287449153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0546875,0.0,1544.2796630859375,1895.4371337890625,0.0,3143.6923828125,0.9073032140731812,1.0,0.0,3.0,1.0,0.0
17842740,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9542341828346252,0.4622606933116913,0.4167317152023315,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.5427364110946655,0.512495219707489,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.91100013256073,0.4090577960014343,0.2870076596736908,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8905935287475586,0.3830918967723846,0.3642044961452484,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7420772910118103,0.2183167934417724,0.9923152327537536,285.03973388671875,284.95001220703125,300.1742248535156,294.72833251953125,298.1361694335937,297.1852111816406,285.0399780273437,1.0,0.5689422488212585,0.4252808392047882,0.4252808392047882,1.0,1.0,-3.0881145000457764,0.9798033833503724,2.108311176300049,0.2852704524993896,0.9113921523094176,0.9113921523094176,0.0,132.80419921875,120.0,59061.796875,0.0,2377.404541015625,1.0,279.4410095214844,283.2831726074219,297.70782470703125,301.5025939941406,293.1499938964844,293.1499938964844,279.1499938964844,35542.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647942543029785,1.0,0.0,0.0,3.6727938652038574,3.672818183898926,9.00090981303947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.5419921875,0.0,1555.228515625,1895.4371337890625,0.0,3073.975341796875,0.9100850820541382,1.0,0.0,3.0,1.0,0.0
17842800,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9542341828346252,0.4622606933116913,0.4167317152023315,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.5427364110946655,0.512495219707489,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.91100013256073,0.4090577960014343,0.2870076596736908,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8905935287475586,0.3830918967723846,0.3642044961452484,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7420772910118103,0.2183167934417724,0.9923152327537536,285.03973388671875,284.95001220703125,300.1742248535156,294.72833251953125,298.1361694335937,297.1852111816406,285.0399780273437,1.0,0.5689422488212585,0.4252808392047882,0.4252808392047882,1.0,1.0,-3.0881145000457764,0.9798033833503724,2.108311176300049,0.2852704524993896,0.9113921523094176,0.9113921523094176,0.0,132.80419921875,120.0,59061.796875,0.0,2377.404541015625,1.0,279.4410095214844,283.2831726074219,297.70782470703125,301.5025939941406,293.1499938964844,293.1499938964844,279.1499938964844,35542.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647942543029785,1.0,0.0,0.0,3.6727938652038574,3.672818183898926,9.00090981303947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.5419921875,0.0,1555.228515625,1895.4371337890625,0.0,3073.975341796875,0.9100850820541382,1.0,0.0,3.0,1.0,0.0
17842860,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9611338973045348,0.4602809250354767,0.4153219163417816,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.5458194613456726,0.5013294816017151,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9192411303520204,0.4087973833084106,0.2869944870471954,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8979023694992065,0.3829362392425537,0.3642240762710571,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7473136782646179,0.2179386913776397,0.9908586144447328,284.8497619628906,284.95001220703125,300.2151794433594,294.7012023925781,298.1505126953125,297.1902160644531,284.8482971191406,1.0,0.5648075342178345,0.4247672259807586,0.4247672259807586,1.0,1.0,-3.072359323501587,0.9727195501327516,2.099639892578125,0.2814461588859558,0.8969864249229431,0.8969864249229431,0.0,128.88536071777344,123.0,59988.36328125,0.0,2326.844970703125,1.0,279.15789794921875,283.0751342773437,297.7252502441406,301.6404113769531,293.1499938964844,293.1499938964844,279.45001220703125,36382.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728768825531006,1.0,0.0,0.0,3.6628572940826416,3.66288161277771,8.952272878559597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5361328125,0.0,1550.3929443359375,1895.4371337890625,0.0,3149.79541015625,0.9083531498908995,1.0,0.0,3.0,1.0,0.0
17842920,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9611338973045348,0.4602809250354767,0.4153219163417816,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.5458194613456726,0.5013294816017151,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9192411303520204,0.4087973833084106,0.2869944870471954,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8979023694992065,0.3829362392425537,0.3642240762710571,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7473136782646179,0.2179386913776397,0.9908586144447328,284.8497619628906,284.95001220703125,300.2151794433594,294.7012023925781,298.1505126953125,297.1902160644531,284.8482971191406,1.0,0.5648075342178345,0.4247672259807586,0.4247672259807586,1.0,1.0,-3.072359323501587,0.9727195501327516,2.099639892578125,0.2814461588859558,0.8969864249229431,0.8969864249229431,0.0,128.88536071777344,123.0,59988.36328125,0.0,2326.844970703125,1.0,279.15789794921875,283.0751342773437,297.7252502441406,301.6404113769531,293.1499938964844,293.1499938964844,279.45001220703125,36382.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728768825531006,1.0,0.0,0.0,3.6628572940826416,3.66288161277771,8.952272878559597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5361328125,0.0,1550.3929443359375,1895.4371337890625,0.0,3149.79541015625,0.9083531498908995,1.0,0.0,3.0,1.0,0.0
17842980,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.963102400302887,0.4593183994293213,0.413958877325058,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.550209105014801,0.4967243075370788,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9225172400474548,0.4092060923576355,0.2869822680950165,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.900744616985321,0.3832676708698272,0.3642123639583587,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7491399645805359,0.217819795012474,0.9893044233322144,285.0071105957031,284.95001220703125,300.2569885253906,294.6727905273437,298.171142578125,297.2035522460937,285.0078430175781,1.0,0.5627568364143372,0.4242536127567291,0.4242536127567291,1.0,1.0,-3.063274383544922,0.9681129455566406,2.095161437988281,0.2785147130489349,0.9074317216873168,0.9074317216873168,0.0,127.27227020263672,126.0,58572.24609375,0.0,2301.7890625,1.0,279.4410400390625,283.2549743652344,297.6489562988281,301.4132385253906,293.1499938964844,293.1499938964844,279.1499938964844,35760.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647546172142029,1.0,0.0,0.0,3.668555498123169,3.668579816818237,8.980148322734749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.66015625,0.0,1552.1112060546875,1895.4371337890625,0.0,3073.603515625,0.9092870950698853,1.0,0.0,3.0,1.0,0.0
17843040,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.963102400302887,0.4593183994293213,0.413958877325058,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.550209105014801,0.4967243075370788,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9225172400474548,0.4092060923576355,0.2869822680950165,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.900744616985321,0.3832676708698272,0.3642123639583587,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7491399645805359,0.217819795012474,0.9893044233322144,285.0071105957031,284.95001220703125,300.2569885253906,294.6727905273437,298.171142578125,297.2035522460937,285.0078430175781,1.0,0.5627568364143372,0.4242536127567291,0.4242536127567291,1.0,1.0,-3.063274383544922,0.9681129455566406,2.095161437988281,0.2785147130489349,0.9074317216873168,0.9074317216873168,0.0,127.27227020263672,126.0,58572.24609375,0.0,2301.7890625,1.0,279.4410400390625,283.2549743652344,297.6489562988281,301.4132385253906,293.1499938964844,293.1499938964844,279.1499938964844,35760.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647546172142029,1.0,0.0,0.0,3.668555498123169,3.668579816818237,8.980148322734749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.66015625,0.0,1552.1112060546875,1895.4371337890625,0.0,3073.603515625,0.9092870950698853,1.0,0.0,3.0,1.0,0.0
17843100,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9635738730430604,0.458610326051712,0.4135926365852356,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.5522745847702026,0.4955742955207824,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9236053228378296,0.4093140959739685,0.2871873676776886,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9016507863998412,0.3833538293838501,0.3644339740276336,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7496934533119202,0.2177439033985138,0.9892961382865906,284.8779602050781,284.95001220703125,300.2781677246094,294.6581420898437,298.1808166503906,297.208984375,284.8699951171875,1.0,0.5624069571495056,0.4239968359470367,0.4239968359470367,1.0,1.0,-3.06195330619812,0.9669929146766664,2.094960451126098,0.2775705456733703,0.8988809585571289,0.8988809585571289,0.0,126.90776824951172,126.0,59608.0078125,0.0,2297.480224609375,1.0,279.1971435546875,283.10009765625,297.68585205078125,301.6096496582031,293.1499938964844,293.1499938964844,279.1499938964844,36140.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702542185783386,1.0,0.0,0.0,3.6662230491638175,3.666247129440308,8.968731890490744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.58984375,0.0,1552.3519287109375,1895.4371337890625,0.0,3125.195068359375,0.9087849855422974,1.0,0.0,3.0,1.0,0.0
17843160,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9624010920524596,0.4574344158172607,0.4127114713191986,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9990000128746032,0.5537904500961304,0.4962805211544037,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9230099320411682,0.4090698957443237,0.2871201038360595,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9011419415473938,0.3831403255462646,0.3643542826175689,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7491574883460999,0.2174769788980484,0.988492786884308,284.8331604003906,284.95001220703125,300.2994689941406,294.64324951171875,298.1876220703125,297.2098999023437,284.8328552246094,1.0,0.5623334050178528,0.4238284528255462,0.4238284528255462,1.0,1.0,-3.060600519180298,0.9660648107528688,2.09453558921814,0.2768458425998688,0.8925985097885132,0.8925985097885132,0.0,127.03559112548828,129.0,59631.953125,0.0,2295.685791015625,1.0,279.155517578125,283.0589904785156,297.66876220703125,301.55859375,293.1499938964844,293.1499938964844,279.45001220703125,36553.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728192448616028,1.0,0.0,0.0,3.65214204788208,3.652166366577149,8.899971817299956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7275390625,0.0,1539.698974609375,1895.4371337890625,0.0,3149.2548828125,0.9060730934143066,1.0,0.0,3.0,1.0,0.0
17843220,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9597029089927672,0.4566060304641723,0.4115301966667175,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5572896003723145,0.4988827407360077,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9213358163833618,0.4096596539020538,0.2872790992259979,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8996238708496094,0.3835398256778717,0.3644721806049347,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7476701140403748,0.2174048423767089,0.9875021576881408,285.00714111328125,284.95001220703125,300.3424072265625,294.61285400390625,298.2054443359375,297.2172546386719,285.0083312988281,1.0,0.562943160533905,0.4234916865825653,0.4234916865825653,1.0,1.0,-3.061442375183105,0.965554416179657,2.095887899398804,0.2758601009845733,0.9036896824836732,0.9036896824836732,0.0,127.74679565429688,132.0,58323.1953125,0.0,2300.94482421875,1.0,279.4408874511719,283.25177001953125,297.5908508300781,301.3365173339844,293.1499938964844,293.1499938964844,279.1499938964844,35819.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865021824836731,1.0,0.0,0.0,3.6553120613098153,3.655336141586304,8.915428679756587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.12109375,0.0,1537.7354736328125,1895.4371337890625,0.0,3076.110595703125,0.9063758254051208,1.0,0.0,3.0,1.0,0.0
17843280,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9597029089927672,0.4566060304641723,0.4115301966667175,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5572896003723145,0.4988827407360077,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9213358163833618,0.4096596539020538,0.2872790992259979,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8996238708496094,0.3835398256778717,0.3644721806049347,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7476701140403748,0.2174048423767089,0.9875021576881408,285.00714111328125,284.95001220703125,300.3424072265625,294.61285400390625,298.2054443359375,297.2172546386719,285.0083312988281,1.0,0.562943160533905,0.4234916865825653,0.4234916865825653,1.0,1.0,-3.061442375183105,0.965554416179657,2.095887899398804,0.2758601009845733,0.9036896824836732,0.9036896824836732,0.0,127.74679565429688,132.0,58323.1953125,0.0,2300.94482421875,1.0,279.4408874511719,283.25177001953125,297.5908508300781,301.3365173339844,293.1499938964844,293.1499938964844,279.1499938964844,35819.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865021824836731,1.0,0.0,0.0,3.6553120613098153,3.655336141586304,8.915428679756587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.12109375,0.0,1537.7354736328125,1895.4371337890625,0.0,3076.110595703125,0.9063758254051208,1.0,0.0,3.0,1.0,0.0
17843340,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9557301998138428,0.4548541009426117,0.4104469418525696,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.5596790909767151,0.5034351944923401,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9184857606887816,0.40971440076828,0.2875860929489136,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8970406651496887,0.3834845721721649,0.36473348736763,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7454246878623962,0.2170974761247635,0.9871098399162292,284.8432312011719,284.95001220703125,300.3856811523437,294.5817565917969,298.2178649902344,297.2164611816406,284.8428955078125,1.0,0.5643950700759888,0.4231549203395843,0.4231549203395843,1.0,1.0,-3.0658254623413086,0.966333270072937,2.099492311477661,0.2755091488361358,0.8898171782493591,0.8898171782493591,0.0,129.13497924804688,135.0,59459.21484375,0.0,2316.211669921875,1.0,279.1566772460937,283.0634155273437,297.6089782714844,301.48565673828125,293.1499938964844,293.1499938964844,279.45001220703125,36547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736193180084229,1.0,0.0,0.0,3.638759136199951,3.63878321647644,8.834865070639353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0439453125,0.0,1524.784912109375,1895.4371337890625,0.0,3156.758544921875,0.9030938148498536,1.0,0.0,3.0,1.0,0.0
17843400,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9557301998138428,0.4548541009426117,0.4104469418525696,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.5596790909767151,0.5034351944923401,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9184857606887816,0.40971440076828,0.2875860929489136,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8970406651496887,0.3834845721721649,0.36473348736763,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7454246878623962,0.2170974761247635,0.9871098399162292,284.8432312011719,284.95001220703125,300.3856811523437,294.5817565917969,298.2178649902344,297.2164611816406,284.8428955078125,1.0,0.5643950700759888,0.4231549203395843,0.4231549203395843,1.0,1.0,-3.0658254623413086,0.966333270072937,2.099492311477661,0.2755091488361358,0.8898171782493591,0.8898171782493591,0.0,129.13497924804688,135.0,59459.21484375,0.0,2316.211669921875,1.0,279.1566772460937,283.0634155273437,297.6089782714844,301.48565673828125,293.1499938964844,293.1499938964844,279.45001220703125,36547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736193180084229,1.0,0.0,0.0,3.638759136199951,3.63878321647644,8.834865070639353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0439453125,0.0,1524.784912109375,1895.4371337890625,0.0,3156.758544921875,0.9030938148498536,1.0,0.0,3.0,1.0,0.0
17843460,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9506884217262268,0.4541192352771759,0.4093966484069824,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.5620191097259521,0.5095212459564209,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9146524667739868,0.4104796946048736,0.2878986001014709,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8935219645500183,0.3839367032051086,0.3649435937404632,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7424381971359253,0.2170404642820358,0.9863921403884888,285.02154541015625,284.95001220703125,300.4290466308594,294.5502319335937,298.2311096191406,297.2174377441406,285.0224914550781,1.0,0.5663285255432129,0.4225751459598541,0.4225751459598541,1.0,1.0,-3.0716392993927,0.9670506715774536,2.104588747024536,0.2746703326702118,0.901850700378418,0.901850700378418,0.0,131.00364685058594,138.0,58202.0546875,0.0,2336.675537109375,1.0,279.4431457519531,283.2591247558594,297.5289306640625,301.264892578125,293.1499938964844,293.1499938964844,279.1499938964844,35762.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662108778953552,1.0,0.0,0.0,3.6436171531677246,3.643641233444214,8.858471574058058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1455078125,0.0,1524.3021240234375,1895.4371337890625,0.0,3087.26513671875,0.9037419557571412,1.0,0.0,3.0,1.0,0.0
17843520,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9506884217262268,0.4541192352771759,0.4093966484069824,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.5620191097259521,0.5095212459564209,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9146524667739868,0.4104796946048736,0.2878986001014709,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8935219645500183,0.3839367032051086,0.3649435937404632,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7424381971359253,0.2170404642820358,0.9863921403884888,285.02154541015625,284.95001220703125,300.4290466308594,294.5502319335937,298.2311096191406,297.2174377441406,285.0224914550781,1.0,0.5663285255432129,0.4225751459598541,0.4225751459598541,1.0,1.0,-3.0716392993927,0.9670506715774536,2.104588747024536,0.2746703326702118,0.901850700378418,0.901850700378418,0.0,131.00364685058594,138.0,58202.0546875,0.0,2336.675537109375,1.0,279.4431457519531,283.2591247558594,297.5289306640625,301.264892578125,293.1499938964844,293.1499938964844,279.1499938964844,35762.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662108778953552,1.0,0.0,0.0,3.6436171531677246,3.643641233444214,8.858471574058058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1455078125,0.0,1524.3021240234375,1895.4371337890625,0.0,3087.26513671875,0.9037419557571412,1.0,0.0,3.0,1.0,0.0
17843580,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.94508159160614,0.4524529874324798,0.408421516418457,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.563351035118103,0.5164557099342346,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9105494022369384,0.4107006788253784,0.2883451581001282,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8896667957305908,0.3839257359504699,0.3652786314487457,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.739253044128418,0.2167374640703201,0.9861600399017334,284.8562927246094,284.95001220703125,300.4723815917969,294.5185241699219,298.239501953125,297.21148681640625,284.85595703125,1.0,0.5687046647071838,0.4219953715801239,0.4219953715801239,1.0,1.0,-3.0794661045074463,0.9684637188911438,2.111002445220948,0.2742980718612671,0.8887749314308167,0.8887749314308167,0.0,133.21939086914062,141.0,59389.87890625,0.0,2362.7548828125,1.0,279.15679931640625,283.068603515625,297.5474853515625,301.41876220703125,293.1499938964844,293.1499938964844,279.45001220703125,36474.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752061128616333,1.0,0.0,0.0,3.629862546920776,3.629886388778688,8.791715799816302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.990234375,0.0,1514.411376953125,1895.4371337890625,0.0,3171.639404296875,0.9010575413703918,1.0,0.0,3.0,1.0,0.0
17843640,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.94508159160614,0.4524529874324798,0.408421516418457,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.563351035118103,0.5164557099342346,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9105494022369384,0.4107006788253784,0.2883451581001282,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8896667957305908,0.3839257359504699,0.3652786314487457,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.739253044128418,0.2167374640703201,0.9861600399017334,284.8562927246094,284.95001220703125,300.4723815917969,294.5185241699219,298.239501953125,297.21148681640625,284.85595703125,1.0,0.5687046647071838,0.4219953715801239,0.4219953715801239,1.0,1.0,-3.0794661045074463,0.9684637188911438,2.111002445220948,0.2742980718612671,0.8887749314308167,0.8887749314308167,0.0,133.21939086914062,141.0,59389.87890625,0.0,2362.7548828125,1.0,279.15679931640625,283.068603515625,297.5474853515625,301.41876220703125,293.1499938964844,293.1499938964844,279.45001220703125,36474.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752061128616333,1.0,0.0,0.0,3.629862546920776,3.629886388778688,8.791715799816302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.990234375,0.0,1514.411376953125,1895.4371337890625,0.0,3171.639404296875,0.9010575413703918,1.0,0.0,3.0,1.0,0.0
17843700,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9414710998535156,0.451854407787323,0.4076518714427948,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.563887894153595,0.5207201242446899,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.907867193222046,0.4109497666358948,0.2884008884429931,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8871315717697144,0.3840002119541168,0.3652399480342865,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7371878623962402,0.2166041731834411,0.9853938221931458,284.9875793457031,284.95001220703125,300.4939880371094,294.5026550292969,298.2435302734375,297.208251953125,284.99578857421875,1.0,0.5699352622032166,0.4217055141925812,0.4217055141925812,1.0,1.0,-3.0827653408050537,0.9689388871192932,2.1138265132904053,0.27406045794487,0.8962874412536621,0.8962874412536621,0.0,134.53643798828125,141.0,58263.8828125,0.0,2375.802490234375,1.0,279.40185546875,283.2229919433594,297.4794311523437,301.1835327148437,293.1499938964844,293.1499938964844,279.45001220703125,36081.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701462745666504,1.0,0.0,0.0,3.627861976623535,3.627885580062866,8.782027407505666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4072265625,0.0,1509.28076171875,1895.4371337890625,0.0,3124.1826171875,0.9006192088127136,1.0,0.0,3.0,1.0,0.0
17843760,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.938894510269165,0.4517538249492645,0.4074240624904632,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5647545456886292,0.5241729021072388,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.906120777130127,0.4116016924381256,0.2887668311595917,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8853641152381897,0.3843941688537597,0.3655250072479248,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.735701858997345,0.2166675180196762,0.9854879975318908,285.0350952148437,284.95001220703125,300.5155029296875,294.48681640625,298.2498474121094,297.2085266113281,285.0357360839844,1.0,0.5712718963623047,0.42137211561203,0.42137211561203,1.0,1.0,-3.0875356197357178,0.9698488712310792,2.1176867485046387,0.2739201486110687,0.9016539454460144,0.9016539454460144,0.0,135.6947021484375,144.0,58162.8125,0.0,2390.783935546875,1.0,279.44415283203125,283.2641296386719,297.4655456542969,301.19781494140625,293.1499938964844,293.1499938964844,279.1499938964844,35672.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679758310317993,1.0,0.0,0.0,3.637866258621216,3.637890100479126,8.83052905464865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.9013671875,0.0,1517.2711181640625,1895.4371337890625,0.0,3103.822021484375,0.9023958444595336,1.0,0.0,3.0,1.0,0.0
17843820,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.93259996175766,0.4501380622386932,0.4065102040767669,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.5652368664741516,0.532120943069458,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9019385576248168,0.4119601845741272,0.2893224358558655,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8810958862304688,0.3844010233879089,0.3658937811851501,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7322141528129578,0.2163513004779815,0.9852678179740906,284.8677062988281,284.95001220703125,300.5581970214844,294.4554138183594,298.2557373046875,297.1995544433594,284.8673095703125,1.0,0.574072539806366,0.4207053184509277,0.4207053184509277,1.0,1.0,-3.096839904785156,0.9715496301651,2.1252901554107666,0.2736691832542419,0.8892439007759094,0.8892439007759094,0.0,138.3408966064453,147.0,59385.82421875,0.0,2422.169921875,1.0,279.1568603515625,283.0712890625,297.4851989746094,301.3550720214844,293.1499938964844,293.1499938964844,279.45001220703125,36388.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771668076515198,1.0,0.0,0.0,3.627299070358277,3.6273229122161865,8.779302334005479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.158203125,0.0,1510.9443359375,1895.4371337890625,0.0,3190.023681640625,0.9004237651824951,1.0,0.0,3.0,1.0,0.0
17843880,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.93259996175766,0.4501380622386932,0.4065102040767669,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.5652368664741516,0.532120943069458,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9019385576248168,0.4119601845741272,0.2893224358558655,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8810958862304688,0.3844010233879089,0.3658937811851501,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7322141528129578,0.2163513004779815,0.9852678179740906,284.8677062988281,284.95001220703125,300.5581970214844,294.4554138183594,298.2557373046875,297.1995544433594,284.8673095703125,1.0,0.574072539806366,0.4207053184509277,0.4207053184509277,1.0,1.0,-3.096839904785156,0.9715496301651,2.1252901554107666,0.2736691832542419,0.8892439007759094,0.8892439007759094,0.0,138.3408966064453,147.0,59385.82421875,0.0,2422.169921875,1.0,279.1568603515625,283.0712890625,297.4851989746094,301.3550720214844,293.1499938964844,293.1499938964844,279.45001220703125,36388.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771668076515198,1.0,0.0,0.0,3.627299070358277,3.6273229122161865,8.779302334005479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.158203125,0.0,1510.9443359375,1895.4371337890625,0.0,3190.023681640625,0.9004237651824951,1.0,0.0,3.0,1.0,0.0
17843940,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9241313338279724,0.4494460523128509,0.4055829048156738,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9967319965362548,0.5662102699279785,0.5361404418945312,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8959817290306091,0.4129659235477447,0.2898608148097992,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8750329613685608,0.3848585486412048,0.3661876320838928,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7273281216621399,0.2162467539310455,0.984695553779602,285.03887939453125,284.95001220703125,300.6003112792969,294.424560546875,298.2648620605469,297.19586181640625,285.0394287109375,1.0,0.5766170620918274,0.4200385212898254,0.4200385212898254,1.0,1.0,-3.100847244262696,0.9713074564933776,2.129539966583252,0.2726418673992157,0.9022421836853028,0.9022421836853028,0.0,141.78013610839844,150.0,58122.45703125,0.0,2447.93212890625,1.0,279.4430847167969,283.260498046875,297.4044494628906,301.1351013183594,293.1499938964844,293.1499938964844,279.1499938964844,35620.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870019793510437,1.0,0.0,0.0,3.637756586074829,3.6377804279327393,8.829997568682302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2451171875,0.0,1516.7589111328125,1895.4371337890625,0.0,3122.99658203125,0.9023248553276062,1.0,0.0,3.0,1.0,0.0
17844000,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9241313338279724,0.4494460523128509,0.4055829048156738,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9967319965362548,0.5662102699279785,0.5361404418945312,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8959817290306091,0.4129659235477447,0.2898608148097992,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8750329613685608,0.3848585486412048,0.3661876320838928,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7273281216621399,0.2162467539310455,0.984695553779602,285.03887939453125,284.95001220703125,300.6003112792969,294.424560546875,298.2648620605469,297.19586181640625,285.0394287109375,1.0,0.5766170620918274,0.4200385212898254,0.4200385212898254,1.0,1.0,-3.100847244262696,0.9713074564933776,2.129539966583252,0.2726418673992157,0.9022421836853028,0.9022421836853028,0.0,141.78013610839844,150.0,58122.45703125,0.0,2447.93212890625,1.0,279.4430847167969,283.260498046875,297.4044494628906,301.1351013183594,293.1499938964844,293.1499938964844,279.1499938964844,35620.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870019793510437,1.0,0.0,0.0,3.637756586074829,3.6377804279327393,8.829997568682302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2451171875,0.0,1516.7589111328125,1895.4371337890625,0.0,3122.99658203125,0.9023248553276062,1.0,0.0,3.0,1.0,0.0
17844060,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9154675602912904,0.4477646946907043,0.404668390750885,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9917521476745604,0.5671263337135315,0.5373774766921997,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8898613452911377,0.4133692979812622,0.2904932796955108,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8688273429870605,0.3847975730895996,0.3665564954280853,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7222985029220581,0.2158714234828949,0.9844734072685242,284.8644714355469,284.95001220703125,300.64166259765625,294.39453125,298.2720031738281,297.190185546875,284.86358642578125,1.0,0.5789037346839905,0.4193567037582397,0.4193567037582397,1.0,1.0,-3.1022093296051025,0.9700501561164856,2.1321589946746826,0.2712967991828918,0.8894309997558594,0.8894309997558594,0.0,145.42446899414062,153.0,59257.41796875,0.0,2469.77587890625,1.0,279.1568298339844,283.0626525878906,297.42315673828125,301.2864074707031,293.1499938964844,293.1499938964844,279.45001220703125,36374.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789380788803101,1.0,0.0,0.0,3.62794828414917,3.62797212600708,8.782445206634293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.71484375,0.0,1511.5552978515625,1895.4371337890625,0.0,3206.628173828125,0.9005495309829712,1.0,0.0,3.0,1.0,0.0
17844120,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9154675602912904,0.4477646946907043,0.404668390750885,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9917521476745604,0.5671263337135315,0.5373774766921997,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8898613452911377,0.4133692979812622,0.2904932796955108,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8688273429870605,0.3847975730895996,0.3665564954280853,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7222985029220581,0.2158714234828949,0.9844734072685242,284.8644714355469,284.95001220703125,300.64166259765625,294.39453125,298.2720031738281,297.190185546875,284.86358642578125,1.0,0.5789037346839905,0.4193567037582397,0.4193567037582397,1.0,1.0,-3.1022093296051025,0.9700501561164856,2.1321589946746826,0.2712967991828918,0.8894309997558594,0.8894309997558594,0.0,145.42446899414062,153.0,59257.41796875,0.0,2469.77587890625,1.0,279.1568298339844,283.0626525878906,297.42315673828125,301.2864074707031,293.1499938964844,293.1499938964844,279.45001220703125,36374.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789380788803101,1.0,0.0,0.0,3.62794828414917,3.62797212600708,8.782445206634293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.71484375,0.0,1511.5552978515625,1895.4371337890625,0.0,3206.628173828125,0.9005495309829712,1.0,0.0,3.0,1.0,0.0
17844180,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.908046007156372,0.4470023810863495,0.4036701917648315,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9873761534690856,0.569074809551239,0.5388972163200378,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8845841288566589,0.4144308567047119,0.2910616099834442,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8634153604507446,0.3851790726184845,0.3667722046375274,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7177211046218872,0.2157304286956787,0.9836823344230652,285.0314636230469,284.95001220703125,300.6820678710937,294.36553955078125,298.2842712402344,297.1923828125,285.0321044921875,1.0,0.5809211730957031,0.4186748564243316,0.4186748564243316,1.0,1.0,-3.102818012237549,0.9685292840003968,2.134288787841797,0.2696260511875152,0.90170556306839,0.90170556306839,0.0,148.703125,156.0,57946.9296875,0.0,2488.305419921875,1.0,279.4430847167969,283.2494201660156,297.3429870605469,301.0617980957031,293.1499938964844,293.1499938964844,279.1499938964844,35650.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712804913520813,1.0,0.0,0.0,3.6371724605560303,3.637196063995361,8.827161082081147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0439453125,0.0,1516.336669921875,1895.4371337890625,0.0,3134.822021484375,0.902213990688324,1.0,0.0,3.0,1.0,0.0
