time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.908046007156372,0.4470023810863495,0.4036701917648315,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9873761534690856,0.569074809551239,0.5388972163200378,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8845841288566589,0.4144308567047119,0.2910616099834442,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8634153604507446,0.3851790726184845,0.3667722046375274,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7177211046218872,0.2157304286956787,0.9836823344230652,285.0314636230469,284.95001220703125,300.6820678710937,294.36553955078125,298.2842712402344,297.1923828125,285.0321044921875,1.0,0.5809211730957031,0.4186748564243316,0.4186748564243316,1.0,1.0,-3.102818012237549,0.9685292840003968,2.134288787841797,0.2696260511875152,0.90170556306839,0.90170556306839,0.0,148.703125,156.0,57946.9296875,0.0,2488.305419921875,1.0,279.4430847167969,283.2494201660156,297.3429870605469,301.0617980957031,293.1499938964844,293.1499938964844,279.1499938964844,35650.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712804913520813,1.0,0.0,0.0,3.6371724605560303,3.637196063995361,8.827161082081147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0439453125,0.0,1516.336669921875,1895.4371337890625,0.0,3134.822021484375,0.902213990688324,1.0,0.0,3.0,1.0,0.0
17844300,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9054752588272096,0.4464168548583984,0.4034632742404938,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.985905945301056,0.5699337720870972,0.5399744510650635,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8828651309013367,0.4148807823657989,0.2915491163730621,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8615556359291077,0.3852990567684173,0.3670870959758758,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7160786390304565,0.2156458646059036,0.9839267134666444,284.9033203125,284.95001220703125,300.70184326171875,294.3515319824219,298.2898254394531,297.1927795410156,284.8954162597656,1.0,0.582023024559021,0.4183339476585388,0.4183339476585388,1.0,1.0,-3.1051270961761475,0.9684895873069764,2.1366374492645264,0.2691687047481537,0.8940460085868835,0.8940460085868835,0.0,150.0767364501953,156.0,59043.80859375,0.0,2499.982421875,1.0,279.1978454589844,283.0946044921875,297.3818054199219,301.2645568847656,293.1499938964844,293.1499938964844,279.1499938964844,36009.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770861029624939,1.0,0.0,0.0,3.63756275177002,3.6375865936279297,8.829056241665967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.955078125,0.0,1519.4453125,1895.4371337890625,0.0,3189.26708984375,0.9022833108901978,1.0,0.0,3.0,1.0,0.0
17844360,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9016737937927246,0.4453461468219757,0.4027462601661682,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9833542108535768,0.5703703165054321,0.5406125783920288,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8799806237220764,0.4149534106254577,0.2917579412460327,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8586360812187195,0.3850981891155243,0.3670937418937683,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7135336995124817,0.2153612673282623,0.9833705425262452,284.8575744628906,284.95001220703125,300.7213439941406,294.3379211425781,298.2925720214844,297.189208984375,284.8570861816406,1.0,0.5829917788505554,0.4180565178394317,0.4180565178394317,1.0,1.0,-3.104628086090088,0.9675769805908204,2.1370513439178467,0.2684870362281799,0.8885317444801331,0.8885317444801331,0.0,151.8792724609375,159.0,59092.76953125,0.0,2508.578369140625,1.0,279.1557312011719,283.0520935058594,297.3662109375,301.217529296875,293.1499938964844,293.1499938964844,279.45001220703125,36416.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799490928649902,1.0,0.0,0.0,3.626028537750244,3.6260523796081534,8.773153581387305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8212890625,0.0,1509.7607421875,1895.4371337890625,0.0,3216.103759765625,0.900145411491394,1.0,0.0,3.0,1.0,0.0
17844420,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8957662582397461,0.4446242153644562,0.4017674624919891,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9794166684150696,0.5724106431007385,0.542247474193573,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8756620287895203,0.4161334335803985,0.2924005687236786,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8541187644004822,0.3854864537715912,0.3672980368137359,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.70932537317276,0.2152332365512848,0.9825811386108398,285.0278015136719,284.95001220703125,300.75933837890625,294.3119201660156,298.3050231933594,297.1922912597656,285.0285339355469,1.0,0.5849031209945679,0.4175016283988952,0.4175016283988952,1.0,1.0,-3.1054763793945312,0.9664642214775084,2.139012098312378,0.2671597301959991,0.9007044434547424,0.9007044434547424,0.0,154.9317169189453,162.0,57787.25390625,0.0,2526.388427734375,1.0,279.44305419921875,283.2418212890625,297.2884216308594,300.9954528808594,293.1499938964844,293.1499938964844,279.75,35676.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720602989196777,1.0,0.0,0.0,3.6342623233795166,3.6342861652374254,8.813041745270311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5625,0.0,1513.3203125,1895.4371337890625,0.0,3142.136474609375,0.9015825986862184,1.0,0.0,3.0,1.0,0.0
17844480,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8957662582397461,0.4446242153644562,0.4017674624919891,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9794166684150696,0.5724106431007385,0.542247474193573,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8756620287895203,0.4161334335803985,0.2924005687236786,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8541187644004822,0.3854864537715912,0.3672980368137359,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.70932537317276,0.2152332365512848,0.9825811386108398,285.0278015136719,284.95001220703125,300.75933837890625,294.3119201660156,298.3050231933594,297.1922912597656,285.0285339355469,1.0,0.5849031209945679,0.4175016283988952,0.4175016283988952,1.0,1.0,-3.1054763793945312,0.9664642214775084,2.139012098312378,0.2671597301959991,0.9007044434547424,0.9007044434547424,0.0,154.9317169189453,162.0,57787.25390625,0.0,2526.388427734375,1.0,279.44305419921875,283.2418212890625,297.2884216308594,300.9954528808594,293.1499938964844,293.1499938964844,279.75,35676.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720602989196777,1.0,0.0,0.0,3.6342623233795166,3.6342861652374254,8.813041745270311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5625,0.0,1513.3203125,1895.4371337890625,0.0,3142.136474609375,0.9015825986862184,1.0,0.0,3.0,1.0,0.0
17844540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8931719660758972,0.4450930058956146,0.4020576477050781,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.9782364964485168,0.5755431652069092,0.5450525879859924,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.8744125366210938,0.4183539152145386,0.2938498258590698,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.8524065017700195,0.3867658972740173,0.3683954179286957,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7075267434120178,0.2157133668661117,0.9844498038291932,285.1980285644531,284.95001220703125,300.7958374023437,294.287841796875,298.3243103027344,297.20538330078125,285.1982421875,1.0,0.5873164534568787,0.4169467389583587,0.4169467389583587,1.0,1.0,-3.114499568939209,0.968311369419098,2.146188259124756,0.2669869661331177,0.9244305491447448,0.9244305491447448,0.0,157.00042724609375,165.0,56710.61328125,0.0,2554.73486328125,1.0,279.7430114746094,283.4276428222656,297.26092529296875,300.8840026855469,293.1499938964844,293.1499938964844,279.45001220703125,34756.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642605543136597,1.0,0.0,0.0,3.678136110305786,3.6781601905822754,9.027112923831736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2822265625,0.0,1555.3214111328125,1895.4371337890625,0.0,3068.96875,0.9107821583747864,1.0,0.0,3.0,1.0,0.0
17844600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.8931719660758972,0.4450930058956146,0.4020576477050781,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.9782364964485168,0.5755431652069092,0.5450525879859924,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.8744125366210938,0.4183539152145386,0.2938498258590698,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.8524065017700195,0.3867658972740173,0.3683954179286957,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7075267434120178,0.2157133668661117,0.9844498038291932,285.1980285644531,284.95001220703125,300.7958374023437,294.287841796875,298.3243103027344,297.20538330078125,285.1982421875,1.0,0.5873164534568787,0.4169467389583587,0.4169467389583587,1.0,1.0,-3.114499568939209,0.968311369419098,2.146188259124756,0.2669869661331177,0.9244305491447448,0.9244305491447448,0.0,157.00042724609375,165.0,56710.61328125,0.0,2554.73486328125,1.0,279.7430114746094,283.4276428222656,297.26092529296875,300.8840026855469,293.1499938964844,293.1499938964844,279.45001220703125,34756.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642605543136597,1.0,0.0,0.0,3.678136110305786,3.6781601905822754,9.027112923831736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2822265625,0.0,1555.3214111328125,1895.4371337890625,0.0,3068.96875,0.9107821583747864,1.0,0.0,3.0,1.0,0.0
17844660,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8884289264678955,0.4438575208187103,0.4016247391700744,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9751189947128296,0.5772321820259094,0.5472645163536072,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8712840676307678,0.41938117146492,0.2949727773666382,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8490353226661682,0.3871040642261505,0.3691929280757904,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.70430988073349,0.2156915366649627,0.9859189987182616,285.0072937011719,284.95001220703125,300.8306884765625,294.2659912109375,298.3334045410156,297.2049865722656,285.00567626953125,1.0,0.5898416042327881,0.4163504242897033,0.4163504242897033,1.0,1.0,-3.1207268238067627,0.9690173864364624,2.1517093181610107,0.266520082950592,0.9206328988075256,0.9206328988075256,0.0,160.01124572753906,168.0,58146.3125,0.0,2582.804931640625,1.0,279.45635986328125,283.21075439453125,297.3016967773437,301.08447265625,293.1499938964844,293.1499938964844,279.1499938964844,35382.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875034511089325,1.0,0.0,0.0,3.704939126968384,3.704963445663452,9.159155069937696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.9970703125,0.0,1590.4664306640625,1895.4371337890625,0.0,3170.0302734375,0.9171079397201538,1.0,0.0,3.0,1.0,0.0
17844720,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8884289264678955,0.4438575208187103,0.4016247391700744,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9751189947128296,0.5772321820259094,0.5472645163536072,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8712840676307678,0.41938117146492,0.2949727773666382,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8490353226661682,0.3871040642261505,0.3691929280757904,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.70430988073349,0.2156915366649627,0.9859189987182616,285.0072937011719,284.95001220703125,300.8306884765625,294.2659912109375,298.3334045410156,297.2049865722656,285.00567626953125,1.0,0.5898416042327881,0.4163504242897033,0.4163504242897033,1.0,1.0,-3.1207268238067627,0.9690173864364624,2.1517093181610107,0.266520082950592,0.9206328988075256,0.9206328988075256,0.0,160.01124572753906,168.0,58146.3125,0.0,2582.804931640625,1.0,279.45635986328125,283.21075439453125,297.3016967773437,301.08447265625,293.1499938964844,293.1499938964844,279.1499938964844,35382.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875034511089325,1.0,0.0,0.0,3.704939126968384,3.704963445663452,9.159155069937696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.9970703125,0.0,1590.4664306640625,1895.4371337890625,0.0,3170.0302734375,0.9171079397201538,1.0,0.0,3.0,1.0,0.0
17844780,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8801683187484741,0.4411797821521759,0.3996292352676391,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.9685430526733398,0.5774974822998047,0.5479428172111511,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8649398684501648,0.4191880524158478,0.2951278388500213,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.842736542224884,0.3863066434860229,0.3688341379165649,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.6982494592666626,0.214882805943489,0.9838939309120178,284.8123474121094,284.95001220703125,300.8637084960937,294.2466125488281,298.3324584960937,297.1917724609375,284.81134033203125,1.0,0.5916973948478699,0.4157540798187256,0.4157540798187256,1.0,1.0,-3.116472244262696,0.965926468372345,2.150545835494995,0.26451575756073,0.9033613801002502,0.9033613801002502,0.0,164.25416564941406,171.0,59296.29296875,0.0,2597.11572265625,1.0,279.1567077636719,282.99591064453125,297.2824401855469,301.1554870605469,293.1499938964844,293.1499938964844,278.8500061035156,36409.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884654700756073,1.0,0.0,0.0,3.693342447280884,3.6933670043945312,9.101908062802976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.419921875,0.0,1585.0296630859375,1895.4371337890625,0.0,3260.185791015625,0.9151690006256104,1.0,0.0,3.0,1.0,0.0
17844840,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8801683187484741,0.4411797821521759,0.3996292352676391,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.9685430526733398,0.5774974822998047,0.5479428172111511,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8649398684501648,0.4191880524158478,0.2951278388500213,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.842736542224884,0.3863066434860229,0.3688341379165649,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.6982494592666626,0.214882805943489,0.9838939309120178,284.8123474121094,284.95001220703125,300.8637084960937,294.2466125488281,298.3324584960937,297.1917724609375,284.81134033203125,1.0,0.5916973948478699,0.4157540798187256,0.4157540798187256,1.0,1.0,-3.116472244262696,0.965926468372345,2.150545835494995,0.26451575756073,0.9033613801002502,0.9033613801002502,0.0,164.25416564941406,171.0,59296.29296875,0.0,2597.11572265625,1.0,279.1567077636719,282.99591064453125,297.2824401855469,301.1554870605469,293.1499938964844,293.1499938964844,278.8500061035156,36409.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884654700756073,1.0,0.0,0.0,3.693342447280884,3.6933670043945312,9.101908062802976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.419921875,0.0,1585.0296630859375,1895.4371337890625,0.0,3260.185791015625,0.9151690006256104,1.0,0.0,3.0,1.0,0.0
17844900,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.8759327530860901,0.4396797120571136,0.3984473943710327,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.9649770855903624,0.5774152874946594,0.548042356967926,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.8616535067558289,0.4189220368862152,0.2950596511363983,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.8394633531570435,0.3857122361660003,0.3684364557266235,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.6949973106384277,0.2143128663301468,0.9820355772972108,284.6763000488281,284.95001220703125,300.8794860839844,294.23797607421875,298.3307189941406,297.18389892578125,284.6687927246094,1.0,0.5923807621002197,0.4154559373855591,0.4154559373855591,1.0,1.0,-3.1123788356781006,0.9636728763580322,2.1487059593200684,0.2632043063640594,0.8876718282699585,0.8876718282699585,0.0,166.3814697265625,171.0,60253.3828125,0.0,2600.46337890625,1.0,278.8987731933594,282.8371887207031,297.28643798828125,301.2790832519531,293.1499938964844,293.1499938964844,278.8500061035156,37082.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901396989822388,1.0,0.0,0.0,3.671375989913941,3.671400547027588,8.993961841952114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.82421875,0.0,1565.2286376953125,1895.4371337890625,0.0,3311.513916015625,0.9105064868927002,1.0,0.0,3.0,1.0,0.0
17844960,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8716299533843994,0.4381180107593536,0.3971272110939026,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.9612239003181458,0.577236533164978,0.5479739308357239,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8583035469055176,0.41858771443367,0.2948949038982391,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.83612060546875,0.3850293755531311,0.3679020702838897,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.6916208267211914,0.2136611193418502,0.9796687960624696,284.64093017578125,284.95001220703125,300.89471435546875,294.23004150390625,298.3285217285156,297.17547607421875,284.6413879394531,1.0,0.5929052829742432,0.4152019917964935,0.4152019917964935,1.0,1.0,-3.107024908065796,0.961070954799652,2.145953893661499,0.2618205547332763,0.8754315972328186,0.8754315972328186,0.0,168.5135955810547,174.0,60109.20703125,0.0,2601.376220703125,1.0,278.8561706542969,282.8082580566406,297.2549133300781,301.18505859375,293.1499938964844,293.1499938964844,279.1499938964844,37687.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891481339931488,1.0,0.0,0.0,3.634482145309448,3.6345062255859375,8.81410812780814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.55859375,0.0,1528.5472412109375,1895.4371337890625,0.0,3324.05810546875,0.9028828144073486,1.0,0.0,3.0,1.0,0.0
17845020,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8663949966430664,0.4371052980422973,0.3957201838493347,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9569311141967772,0.5787003040313721,0.5488930940628052,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8546259999275208,0.4195657670497894,0.295276015996933,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8321103453636169,0.3849665820598602,0.3675395846366882,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6872979402542114,0.2131135761737823,0.9765695333480836,284.8374938964844,284.95001220703125,300.9235534667969,294.2165832519531,298.3357849121094,297.1756286621094,284.8397827148437,1.0,0.5940621495246887,0.4146941304206848,0.4146941304206848,1.0,1.0,-3.102719306945801,0.9582170248031616,2.1445021629333496,0.2597241401672363,0.8759220838546753,0.8759220838546753,0.0,171.41392517089844,177.0,58501.39453125,0.0,2608.3984375,1.0,279.1405944824219,283.02734375,297.1812744140625,300.93487548828125,293.1499938964844,293.1499938964844,279.45001220703125,36995.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806818723678589,1.0,0.0,0.0,3.592855453491211,3.592879295349121,8.613364457232819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.7685546875,0.0,1477.84716796875,1895.4371337890625,0.0,3222.970458984375,0.893263041973114,1.0,0.0,3.0,1.0,0.0
17845080,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8663949966430664,0.4371052980422973,0.3957201838493347,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9569311141967772,0.5787003040313721,0.5488930940628052,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8546259999275208,0.4195657670497894,0.295276015996933,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8321103453636169,0.3849665820598602,0.3675395846366882,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6872979402542114,0.2131135761737823,0.9765695333480836,284.8374938964844,284.95001220703125,300.9235534667969,294.2165832519531,298.3357849121094,297.1756286621094,284.8397827148437,1.0,0.5940621495246887,0.4146941304206848,0.4146941304206848,1.0,1.0,-3.102719306945801,0.9582170248031616,2.1445021629333496,0.2597241401672363,0.8759220838546753,0.8759220838546753,0.0,171.41392517089844,177.0,58501.39453125,0.0,2608.3984375,1.0,279.1405944824219,283.02734375,297.1812744140625,300.93487548828125,293.1499938964844,293.1499938964844,279.45001220703125,36995.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806818723678589,1.0,0.0,0.0,3.592855453491211,3.592879295349121,8.613364457232819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.7685546875,0.0,1477.84716796875,1895.4371337890625,0.0,3222.970458984375,0.893263041973114,1.0,0.0,3.0,1.0,0.0
17845140,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8648130893707275,0.4376051425933838,0.3959695398807525,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.956415593624115,0.5816307067871094,0.5514253973960876,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8543252944946289,0.4219277501106262,0.2967663407325744,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8311712145805359,0.3861362338066101,0.3684543967247009,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6860071420669556,0.213429108262062,0.9773906469345092,285.0378723144531,284.95001220703125,300.95001220703125,294.2065124511719,298.35272216796875,297.1898803710937,285.03912353515625,1.0,0.5959678888320923,0.4141862392425537,0.4141862392425537,1.0,1.0,-3.1099331378936768,0.9595187306404114,2.15041446685791,0.2592595517635345,0.8900404572486877,0.8900404572486877,0.0,173.03521728515625,180.0,57215.0859375,0.0,2631.055419921875,1.0,279.4423828125,283.243896484375,297.1676940917969,300.819091796875,293.1499938964844,293.1499938964844,279.75,35850.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704273104667664,1.0,0.0,0.0,3.5948679447174072,3.594891309738159,8.623015332887007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9619140625,0.0,1471.5924072265625,1895.4371337890625,0.0,3126.81884765625,0.8929377794265747,1.0,0.0,3.0,1.0,0.0
17845200,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8648130893707275,0.4376051425933838,0.3959695398807525,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.956415593624115,0.5816307067871094,0.5514253973960876,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8543252944946289,0.4219277501106262,0.2967663407325744,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8311712145805359,0.3861362338066101,0.3684543967247009,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6860071420669556,0.213429108262062,0.9773906469345092,285.0378723144531,284.95001220703125,300.95001220703125,294.2065124511719,298.35272216796875,297.1898803710937,285.03912353515625,1.0,0.5959678888320923,0.4141862392425537,0.4141862392425537,1.0,1.0,-3.1099331378936768,0.9595187306404114,2.15041446685791,0.2592595517635345,0.8900404572486877,0.8900404572486877,0.0,173.03521728515625,180.0,57215.0859375,0.0,2631.055419921875,1.0,279.4423828125,283.243896484375,297.1676940917969,300.819091796875,293.1499938964844,293.1499938964844,279.75,35850.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704273104667664,1.0,0.0,0.0,3.5948679447174072,3.594891309738159,8.623015332887007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9619140625,0.0,1471.5924072265625,1895.4371337890625,0.0,3126.81884765625,0.8929377794265747,1.0,0.0,3.0,1.0,0.0
17845260,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8731968998908997,0.4427074491977691,0.3995361328125,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.9666810035705566,0.5893848538398743,0.5575721859931946,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8638609051704407,0.4291155338287353,0.3009318113327026,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8395895957946777,0.3922663331031799,0.3730564415454864,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6955230236053467,0.2189109474420547,0.9959901571273804,285.2472229003906,284.95001220703125,300.9741516113281,294.1976013183594,298.4029541015625,297.249755859375,285.2497863769531,1.0,0.6004789471626282,0.4137271642684936,0.4137271642684936,1.0,1.0,-3.1544675827026367,0.9744039177894592,2.1800637245178223,0.263605535030365,0.9182106256484984,0.9182106256484984,0.0,170.5620574951172,183.0,56716.19140625,0.0,2705.82373046875,1.0,279.7402648925781,283.45751953125,297.17413330078125,300.7757263183594,293.1499938964844,293.1499938964844,279.45001220703125,34612.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633111715316772,1.0,0.0,0.0,3.6430587768554688,3.643082618713379,8.855756163939077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0302734375,0.0,1515.0992431640625,1895.4371337890625,0.0,3060.062744140625,0.9028515219688416,1.0,0.0,3.0,1.0,0.0
17845320,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8731968998908997,0.4427074491977691,0.3995361328125,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.9666810035705566,0.5893848538398743,0.5575721859931946,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8638609051704407,0.4291155338287353,0.3009318113327026,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8395895957946777,0.3922663331031799,0.3730564415454864,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6955230236053467,0.2189109474420547,0.9959901571273804,285.2472229003906,284.95001220703125,300.9741516113281,294.1976013183594,298.4029541015625,297.249755859375,285.2497863769531,1.0,0.6004789471626282,0.4137271642684936,0.4137271642684936,1.0,1.0,-3.1544675827026367,0.9744039177894592,2.1800637245178223,0.263605535030365,0.9182106256484984,0.9182106256484984,0.0,170.5620574951172,183.0,56716.19140625,0.0,2705.82373046875,1.0,279.7402648925781,283.45751953125,297.17413330078125,300.7757263183594,293.1499938964844,293.1499938964844,279.45001220703125,34612.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633111715316772,1.0,0.0,0.0,3.6430587768554688,3.643082618713379,8.855756163939077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0302734375,0.0,1515.0992431640625,1895.4371337890625,0.0,3060.062744140625,0.9028515219688416,1.0,0.0,3.0,1.0,0.0
17845380,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8750194907188416,0.4440091550350189,0.4015858173370361,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9698212146759032,0.5937163829803467,0.5624909400939941,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8673558235168457,0.4330947697162628,0.3042799830436706,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8425477147102356,0.3955192267894745,0.3768377304077148,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.700049102306366,0.2221795618534088,1.0132834911346436,285.0975952148437,284.95001220703125,300.9961853027344,294.1873779296875,298.4253845214844,297.2714233398437,285.0970153808594,1.0,0.606096625328064,0.413268119096756,0.413268119096756,1.0,1.0,-3.1922388076782227,0.9867442846298218,2.2054946422576904,0.2677899301052093,0.9219911694526672,0.9219911694526672,0.0,171.92636108398438,186.0,58730.03125,0.0,2789.4345703125,1.0,279.45672607421875,283.26873779296875,297.2357788085937,301.0389709472656,293.1499938964844,293.1499938964844,279.1499938964844,34968.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767485618591309,1.0,0.0,0.0,3.684688091278076,3.684712171554565,9.059302215064235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1181640625,0.0,1564.31005859375,1895.4371337890625,0.0,3186.102294921875,0.9123169779777528,1.0,0.0,3.0,1.0,0.0
17845440,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8750194907188416,0.4440091550350189,0.4015858173370361,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9698212146759032,0.5937163829803467,0.5624909400939941,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8673558235168457,0.4330947697162628,0.3042799830436706,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8425477147102356,0.3955192267894745,0.3768377304077148,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.700049102306366,0.2221795618534088,1.0132834911346436,285.0975952148437,284.95001220703125,300.9961853027344,294.1873779296875,298.4253845214844,297.2714233398437,285.0970153808594,1.0,0.606096625328064,0.413268119096756,0.413268119096756,1.0,1.0,-3.1922388076782227,0.9867442846298218,2.2054946422576904,0.2677899301052093,0.9219911694526672,0.9219911694526672,0.0,171.92636108398438,186.0,58730.03125,0.0,2789.4345703125,1.0,279.45672607421875,283.26873779296875,297.2357788085937,301.0389709472656,293.1499938964844,293.1499938964844,279.1499938964844,34968.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767485618591309,1.0,0.0,0.0,3.684688091278076,3.684712171554565,9.059302215064235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1181640625,0.0,1564.31005859375,1895.4371337890625,0.0,3186.102294921875,0.9123169779777528,1.0,0.0,3.0,1.0,0.0
17845500,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8728199005126953,0.4436873495578766,0.4016294479370117,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9682450890541076,0.5948991179466248,0.5639541745185852,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8661191463470459,0.4341911673545837,0.3052819073200226,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8412624001502991,0.3962740302085876,0.3778694570064544,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6994811296463013,0.2230715155601501,1.018639087677002,284.9623718261719,284.95001220703125,301.0064697265625,294.1817932128906,298.4288024902344,297.27197265625,284.9549255371094,1.0,0.6086035966873169,0.4130385816097259,0.4130385816097259,1.0,1.0,-3.202946424484253,0.989968717098236,2.212977886199951,0.2687097787857055,0.915891706943512,0.915891706943512,0.0,173.9859619140625,186.0,60121.33203125,0.0,2822.5966796875,1.0,279.1986083984375,283.1043701171875,297.2538452148437,301.2143859863281,293.1499938964844,293.1499938964844,279.1499938964844,35393.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852285146713257,1.0,0.0,0.0,3.6954517364501953,3.695476055145264,9.112307566283562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0810546875,0.0,1579.7305908203125,1895.4371337890625,0.0,3265.55810546875,0.9148273468017578,1.0,0.0,3.0,1.0,0.0
17845560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.869472086429596,0.4429957270622253,0.4012124836444855,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9654428362846376,0.5956629514694214,0.564907431602478,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8637579679489136,0.4349158704280853,0.3059492409229278,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8389198780059814,0.3966372609138489,0.3784513175487518,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6977542042732239,0.2235920280218124,1.0221304893493652,284.9190368652344,284.95001220703125,301.0162048339844,294.1759033203125,298.4277038574219,297.2683410644531,284.91851806640625,1.0,0.6107935309410095,0.4123579263687134,0.4123579263687134,1.0,1.0,-3.209299087524414,0.9905083775520324,2.2187907695770264,0.2678960263729095,0.9125188589096068,0.9125188589096068,0.0,176.50259399414062,189.0,60361.60546875,0.0,2849.465087890625,1.0,279.1562194824219,283.0616455078125,297.226806640625,301.1568298339844,293.1499938964844,293.1499938964844,278.8500061035156,35788.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893416523933411,1.0,0.0,0.0,3.69571852684021,3.6957428455352783,9.113622922996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.509765625,0.0,1583.0257568359375,1895.4371337890625,0.0,3304.05029296875,0.9153026342391968,1.0,0.0,3.0,1.0,0.0
17845620,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8620696663856506,0.4411085247993469,0.3998517096042633,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.9587695598602296,0.5965263843536377,0.56610506772995,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8582468032836914,0.4358036816120147,0.3068297207355499,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8334148526191711,0.3967190980911255,0.3789144456386566,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.6930860877037048,0.2239343971014022,1.0255988836288452,284.7507629394531,284.95001220703125,301.0342102050781,294.1632385253906,298.4205322265625,297.2556457519531,284.7507629394531,1.0,0.6143553853034973,0.4109966456890106,0.4109966456890106,1.0,1.0,-3.214897632598877,0.988863170146942,2.226034641265869,0.2650467157363891,0.8920196294784546,0.8920196294784546,0.0,181.7144317626953,192.0,61578.8125,0.0,2889.664794921875,1.0,278.8568725585937,282.87060546875,297.2000732421875,301.2153625488281,293.1499938964844,293.1499938964844,279.1499938964844,36855.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986791372299194,1.0,0.0,0.0,3.667285203933716,3.667309522628784,8.973929652711377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.66796875,0.0,1558.911865234375,1895.4371337890625,0.0,3391.2685546875,0.909649133682251,1.0,0.0,3.0,1.0,0.0
17845680,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8620696663856506,0.4411085247993469,0.3998517096042633,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.9587695598602296,0.5965263843536377,0.56610506772995,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8582468032836914,0.4358036816120147,0.3068297207355499,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8334148526191711,0.3967190980911255,0.3789144456386566,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.6930860877037048,0.2239343971014022,1.0255988836288452,284.7507629394531,284.95001220703125,301.0342102050781,294.1632385253906,298.4205322265625,297.2556457519531,284.7507629394531,1.0,0.6143553853034973,0.4109966456890106,0.4109966456890106,1.0,1.0,-3.214897632598877,0.988863170146942,2.226034641265869,0.2650467157363891,0.8920196294784546,0.8920196294784546,0.0,181.7144317626953,192.0,61578.8125,0.0,2889.664794921875,1.0,278.8568725585937,282.87060546875,297.2000732421875,301.2153625488281,293.1499938964844,293.1499938964844,279.1499938964844,36855.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986791372299194,1.0,0.0,0.0,3.667285203933716,3.667309522628784,8.973929652711377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.66796875,0.0,1558.911865234375,1895.4371337890625,0.0,3391.2685546875,0.909649133682251,1.0,0.0,3.0,1.0,0.0
17845740,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8587096929550171,0.4407855272293091,0.3992435336112976,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9556921124458312,0.5975872278213501,0.5668216943740845,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.855836808681488,0.4368220269680023,0.3073615729808807,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.830884575843811,0.3971060812473297,0.379124104976654,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6907982230186462,0.2241963744163513,1.0266660451889038,284.899169921875,284.95001220703125,301.0434265136719,294.1556091308594,298.41961669921875,297.2534484863281,284.9053649902344,1.0,0.6160230040550232,0.4102343320846557,0.4102343320846557,1.0,1.0,-3.217195510864258,0.9876461625099182,2.2295494079589844,0.2631919682025909,0.897045373916626,0.897045373916626,0.0,184.1865997314453,192.0,60340.265625,0.0,2908.044921875,1.0,279.11151123046875,283.0419006347656,297.1293640136719,300.9676208496094,293.1499938964844,293.1499938964844,279.1499938964844,36472.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925175070762634,1.0,0.0,0.0,3.656007051467896,3.6560311317443848,8.918818821257446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4521484375,0.0,1543.40576171875,1895.4371337890625,0.0,3333.742919921875,0.9071409702301024,1.0,0.0,3.0,1.0,0.0
17845800,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8574330806732178,0.4410215318202972,0.3993406593799591,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9547150135040284,0.5988779664039612,0.567916214466095,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8551997542381287,0.4380392730236053,0.3081295192241668,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8300104141235352,0.3977551460266113,0.3796519339084625,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.690019965171814,0.2245990484952926,1.0283249616622925,284.936279296875,284.95001220703125,301.0502624511719,294.1493835449219,298.4219055175781,297.25604248046875,284.9381103515625,1.0,0.617408037185669,0.4096353650093078,0.4096353650093078,1.0,1.0,-3.2221755981445312,0.9878157377243042,2.234359741210937,0.2621468901634216,0.8987525105476379,0.8987525105476379,0.0,185.5105895996093,195.0,60244.6953125,0.0,2925.7578125,1.0,279.1409606933594,283.0758056640625,297.12652587890625,300.98565673828125,293.1499938964844,293.1499938964844,279.45001220703125,36209.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890433669090271,1.0,0.0,0.0,3.655759572982788,3.655783891677856,8.917612035475031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.05859375,0.0,1541.1529541015625,1895.4371337890625,0.0,3314.262939453125,0.9067428112030028,1.0,0.0,3.0,1.0,0.0
17845860,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8562335968017578,0.4423088133335113,0.4003223478794098,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9543846249580384,0.60258948802948,0.571204423904419,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8553929924964905,0.4415313005447387,0.3104264438152313,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8295334577560425,0.3998958468437195,0.3815105855464935,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.6897109150886536,0.2259467840194702,1.0339723825454712,285.1278686523437,284.95001220703125,301.0643920898437,294.1343688964844,298.433837890625,297.2688293457031,285.1288452148437,1.0,0.6208751201629639,0.4089499115943908,0.4089499115943908,1.0,1.0,-3.239089250564575,0.9919294118881226,2.247159957885742,0.2623118162155151,0.9186124205589294,0.9186124205589294,0.0,187.8138427734375,198.0,59163.1875,0.0,2974.13427734375,1.0,279.4429626464844,283.2820129394531,297.1070251464844,300.8786926269531,293.1499938964844,293.1499938964844,279.1499938964844,35224.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882484495639801,1.0,0.0,0.0,3.681695699691773,3.6817197799682617,9.044593411999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.810546875,0.0,1562.8671875,1895.4371337890625,0.0,3239.859375,0.91191166639328,1.0,0.0,3.0,1.0,0.0
17845920,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8562335968017578,0.4423088133335113,0.4003223478794098,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9543846249580384,0.60258948802948,0.571204423904419,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8553929924964905,0.4415313005447387,0.3104264438152313,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8295334577560425,0.3998958468437195,0.3815105855464935,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.6897109150886536,0.2259467840194702,1.0339723825454712,285.1278686523437,284.95001220703125,301.0643920898437,294.1343688964844,298.433837890625,297.2688293457031,285.1288452148437,1.0,0.6208751201629639,0.4089499115943908,0.4089499115943908,1.0,1.0,-3.239089250564575,0.9919294118881226,2.247159957885742,0.2623118162155151,0.9186124205589294,0.9186124205589294,0.0,187.8138427734375,198.0,59163.1875,0.0,2974.13427734375,1.0,279.4429626464844,283.2820129394531,297.1070251464844,300.8786926269531,293.1499938964844,293.1499938964844,279.1499938964844,35224.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882484495639801,1.0,0.0,0.0,3.681695699691773,3.6817197799682617,9.044593411999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.810546875,0.0,1562.8671875,1895.4371337890625,0.0,3239.859375,0.91191166639328,1.0,0.0,3.0,1.0,0.0
17845980,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8535979986190796,0.4419807493686676,0.4006679952144623,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9524860978126526,0.6048761606216431,0.573971152305603,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8543117046356201,0.4438411593437195,0.3124328553676605,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.827983021736145,0.4011549353599548,0.3831556141376495,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.6884400248527527,0.2267959117889404,1.039311766624451,284.9591064453125,284.95001220703125,301.0766906738281,294.1182556152344,298.4361572265625,297.268798828125,284.9583435058594,1.0,0.6244162321090698,0.4082644581794739,0.4082644581794739,1.0,1.0,-3.2536556720733643,0.9952297806739808,2.2584259510040283,0.2624519765377044,0.9123074412345886,0.9123074412345886,0.0,190.92874145507807,201.0,60673.0390625,0.0,3022.426513671875,1.0,279.15643310546875,283.08502197265625,297.15252685546875,301.0893249511719,293.1499938964844,293.1499938964844,278.8500061035156,35782.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928558826446533,1.0,0.0,0.0,3.693284511566162,3.693308830261232,9.101622708840296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.041015625,0.0,1580.2137451171875,1895.4371337890625,0.0,3336.905029296875,0.9147799611091614,1.0,0.0,3.0,1.0,0.0
17846040,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8535979986190796,0.4419807493686676,0.4006679952144623,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9524860978126526,0.6048761606216431,0.573971152305603,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8543117046356201,0.4438411593437195,0.3124328553676605,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.827983021736145,0.4011549353599548,0.3831556141376495,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.6884400248527527,0.2267959117889404,1.039311766624451,284.9591064453125,284.95001220703125,301.0766906738281,294.1182556152344,298.4361572265625,297.268798828125,284.9583435058594,1.0,0.6244162321090698,0.4082644581794739,0.4082644581794739,1.0,1.0,-3.2536556720733643,0.9952297806739808,2.2584259510040283,0.2624519765377044,0.9123074412345886,0.9123074412345886,0.0,190.92874145507807,201.0,60673.0390625,0.0,3022.426513671875,1.0,279.15643310546875,283.08502197265625,297.15252685546875,301.0893249511719,293.1499938964844,293.1499938964844,278.8500061035156,35782.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928558826446533,1.0,0.0,0.0,3.693284511566162,3.693308830261232,9.101622708840296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.041015625,0.0,1580.2137451171875,1895.4371337890625,0.0,3336.905029296875,0.9147799611091614,1.0,0.0,3.0,1.0,0.0
