time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8511404991149902,0.4412297308444977,0.4002446234226227,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9502230882644652,0.6054195761680603,0.5747460126876831,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8526920676231384,0.4444931447505951,0.3130586445331573,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8262269496917725,0.4013301134109497,0.3835422098636627,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.6868292093276978,0.2268994897603988,1.0406336784362793,284.8236999511719,284.95001220703125,301.0821228027344,294.1097717285156,298.43316650390625,297.2634582519531,284.81658935546875,1.0,0.6259380578994751,0.4079217314720154,0.4079217314720154,1.0,1.0,-3.2568907737731934,0.995441198348999,2.2614495754241943,0.2619610428810119,0.9015567302703856,0.9015567302703856,0.0,192.993896484375,201.0,61849.375,0.0,3040.83984375,1.0,278.8985290527344,282.9242553710937,297.16619873046875,301.2450866699219,293.1499938964844,293.1499938964844,278.8500061035156,36286.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996779918670654,1.0,0.0,0.0,3.687089204788208,3.687113761901856,9.071113140635134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7353515625,0.0,1576.9923095703125,1895.4371337890625,0.0,3400.58251953125,0.913532018661499,1.0,0.0,3.0,1.0,0.0
17846160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8482180833816528,0.4402669072151184,0.3995190858840942,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9473708271980286,0.6057127118110657,0.5751824975013733,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8506175875663757,0.4449426829814911,0.3134779334068298,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8240341544151306,0.4012943506240845,0.3836663961410522,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.6847588419914246,0.2268309444189071,1.0410480499267578,284.78472900390625,284.95001220703125,301.0871276855469,294.1010437011719,298.4281005859375,297.2559509277344,284.78472900390625,1.0,0.6272463798522949,0.4074569046497345,0.4074569046497345,1.0,1.0,-3.257698774337769,0.9944828748703004,2.263216018676758,0.2608343660831451,0.8939431309700012,0.8939431309700012,0.0,195.24386596679688,189.0,61896.91796875,0.0,3055.0908203125,1.0,278.8558959960937,282.8883361816406,297.1378479003906,301.17144775390625,293.1499938964844,293.1499938964844,279.1499938964844,36742.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024323225021362,1.0,0.0,0.0,3.669091939926148,3.669116497039795,8.982774488686118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5361328125,0.0,1560.098876953125,1895.4371337890625,0.0,3426.246826171875,0.9099839329719543,1.0,0.0,3.0,1.0,0.0
17846220,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8515551686286926,0.4401904344558716,0.3987689316272735,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9531470537185668,0.6079182028770447,0.5765892267227173,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8555564880371094,0.4472987949848175,0.3146628737449646,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8279559016227722,0.4023272097110748,0.3841291964054107,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.6882995963096619,0.2273009270429611,1.041466236114502,284.9623718261719,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.2561340332031,284.9638061523437,1.0,0.6254952549934387,0.4065272510051727,0.4065272510051727,1.0,1.0,-3.260962724685669,0.9931073188781738,2.267855405807495,0.2585318386554718,0.902196168899536,0.902196168899536,0.0,191.87661743164065,177.0,60526.5703125,0.0,3043.4111328125,1.0,279.1409606933594,283.0868835449219,297.0611267089844,300.93914794921875,293.1499938964844,293.1499938964844,278.8500061035156,36070.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944922685623169,1.0,0.0,0.0,3.6630454063415527,3.663069486618042,8.953192036642577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.6669921875,0.0,1548.25830078125,1895.4371337890625,0.0,3352.192138671875,0.9082760810852052,1.0,0.0,3.0,1.0,0.0
17846280,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8515551686286926,0.4401904344558716,0.3987689316272735,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9531470537185668,0.6079182028770447,0.5765892267227173,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8555564880371094,0.4472987949848175,0.3146628737449646,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8279559016227722,0.4023272097110748,0.3841291964054107,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.6882995963096619,0.2273009270429611,1.041466236114502,284.9623718261719,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.2561340332031,284.9638061523437,1.0,0.6254952549934387,0.4065272510051727,0.4065272510051727,1.0,1.0,-3.260962724685669,0.9931073188781738,2.267855405807495,0.2585318386554718,0.902196168899536,0.902196168899536,0.0,191.87661743164065,177.0,60526.5703125,0.0,3043.4111328125,1.0,279.1409606933594,283.0868835449219,297.0611267089844,300.93914794921875,293.1499938964844,293.1499938964844,278.8500061035156,36070.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944922685623169,1.0,0.0,0.0,3.6630454063415527,3.663069486618042,8.953192036642577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.6669921875,0.0,1548.25830078125,1895.4371337890625,0.0,3352.192138671875,0.9082760810852052,1.0,0.0,3.0,1.0,0.0
17846340,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8602469563484192,0.4394671022891998,0.3982062339782715,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9650126695632936,0.6095577478408813,0.5781821012496948,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8659972548484802,0.4492363631725311,0.316002756357193,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8368245959281921,0.4030922949314117,0.3847779929637909,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.696523904800415,0.2276784181594848,1.0423420667648315,284.80938720703125,284.95001220703125,301.102783203125,294.06353759765625,298.4248352050781,297.2523498535156,284.8092346191406,1.0,0.6218602657318115,0.4055975973606109,0.4055975973606109,1.0,1.0,-3.265655755996704,0.992213785648346,2.273442029953003,0.2566262483596802,0.8864195942878723,0.8864195942878723,0.0,184.36880493164065,165.0,61665.7890625,0.0,3011.683837890625,1.0,278.8567199707031,282.9100646972656,297.08770751953125,301.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,36801.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902316153049469,1.0,0.0,0.0,3.6368327140808105,3.6368565559387207,8.825512054499995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3037109375,0.0,1524.5419921875,1895.4371337890625,0.0,3425.164794921875,0.9028432369232178,1.0,0.0,3.0,1.0,0.0
17846400,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8602469563484192,0.4394671022891998,0.3982062339782715,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9650126695632936,0.6095577478408813,0.5781821012496948,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8659972548484802,0.4492363631725311,0.316002756357193,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8368245959281921,0.4030922949314117,0.3847779929637909,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.696523904800415,0.2276784181594848,1.0423420667648315,284.80938720703125,284.95001220703125,301.102783203125,294.06353759765625,298.4248352050781,297.2523498535156,284.8092346191406,1.0,0.6218602657318115,0.4055975973606109,0.4055975973606109,1.0,1.0,-3.265655755996704,0.992213785648346,2.273442029953003,0.2566262483596802,0.8864195942878723,0.8864195942878723,0.0,184.36880493164065,165.0,61665.7890625,0.0,3011.683837890625,1.0,278.8567199707031,282.9100646972656,297.08770751953125,301.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,36801.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902316153049469,1.0,0.0,0.0,3.6368327140808105,3.6368565559387207,8.825512054499995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3037109375,0.0,1524.5419921875,1895.4371337890625,0.0,3425.164794921875,0.9028432369232178,1.0,0.0,3.0,1.0,0.0
17846460,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.87293940782547,0.4398294985294342,0.3977015018463135,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9798203110694884,0.6120995879173279,0.5797408819198608,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8805624842643738,0.4520271122455597,0.3173611760139465,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.849337100982666,0.404513269662857,0.3854044675827026,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.707868754863739,0.2284267097711563,1.0429130792617798,284.98846435546875,284.95001220703125,301.1080627441406,294.0433044433594,298.427734375,297.2569885253906,284.9895935058594,1.0,0.617029070854187,0.404912531375885,0.404912531375885,1.0,1.0,-3.2699854373931885,0.991848349571228,2.27813720703125,0.2550739645957947,0.8962900042533875,0.8962900042533875,0.0,174.63014221191406,153.0,60322.38671875,0.0,2966.64794921875,1.0,279.14306640625,283.10943603515625,297.0198059082031,300.8814392089844,293.1499938964844,293.1499938964844,279.45001220703125,36004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945537209510803,1.0,0.0,0.0,3.632688522338867,3.632712364196777,8.805411084722436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3203125,0.0,1514.0272216796875,1895.4371337890625,0.0,3352.766357421875,0.901469886302948,1.0,0.0,3.0,1.0,0.0
17846520,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.87293940782547,0.4398294985294342,0.3977015018463135,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9798203110694884,0.6120995879173279,0.5797408819198608,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8805624842643738,0.4520271122455597,0.3173611760139465,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.849337100982666,0.404513269662857,0.3854044675827026,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.707868754863739,0.2284267097711563,1.0429130792617798,284.98846435546875,284.95001220703125,301.1080627441406,294.0433044433594,298.427734375,297.2569885253906,284.9895935058594,1.0,0.617029070854187,0.404912531375885,0.404912531375885,1.0,1.0,-3.2699854373931885,0.991848349571228,2.27813720703125,0.2550739645957947,0.8962900042533875,0.8962900042533875,0.0,174.63014221191406,153.0,60322.38671875,0.0,2966.64794921875,1.0,279.14306640625,283.10943603515625,297.0198059082031,300.8814392089844,293.1499938964844,293.1499938964844,279.45001220703125,36004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945537209510803,1.0,0.0,0.0,3.632688522338867,3.632712364196777,8.805411084722436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3203125,0.0,1514.0272216796875,1895.4371337890625,0.0,3352.766357421875,0.901469886302948,1.0,0.0,3.0,1.0,0.0
17846580,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8923085331916809,0.4413753151893616,0.3984277248382568,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.9977440237998962,0.6158101558685303,0.5825156569480896,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9017534255981444,0.4558816850185394,0.319532185792923,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8681270480155945,0.4069059491157532,0.3869794011116028,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7232744693756104,0.2298608422279358,1.0463500022888184,285.1651916503906,284.95001220703125,301.1116943359375,294.0221252441406,298.4382019042969,297.2725524902344,285.1656799316406,1.0,0.6121779680252075,0.4042274951934814,0.4042274951934814,1.0,1.0,-3.282704591751098,0.9944400787353516,2.288264513015747,0.254662811756134,0.9180887341499328,0.9180887341499328,0.0,162.83712768554688,141.0,59236.59375,0.0,2927.90771484375,1.0,279.4429016113281,283.3026123046875,296.9965515136719,300.77392578125,293.1499938964844,293.1499938964844,279.1499938964844,35005.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871013522148132,1.0,0.0,0.0,3.667198419570923,3.667222499847412,8.973505032372486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5830078125,0.0,1544.9090576171875,1895.4371337890625,0.0,3283.089599609375,0.9085087180137634,1.0,0.0,3.0,1.0,0.0
17846640,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8923085331916809,0.4413753151893616,0.3984277248382568,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.9977440237998962,0.6158101558685303,0.5825156569480896,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9017534255981444,0.4558816850185394,0.319532185792923,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8681270480155945,0.4069059491157532,0.3869794011116028,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7232744693756104,0.2298608422279358,1.0463500022888184,285.1651916503906,284.95001220703125,301.1116943359375,294.0221252441406,298.4382019042969,297.2725524902344,285.1656799316406,1.0,0.6121779680252075,0.4042274951934814,0.4042274951934814,1.0,1.0,-3.282704591751098,0.9944400787353516,2.288264513015747,0.254662811756134,0.9180887341499328,0.9180887341499328,0.0,162.83712768554688,141.0,59236.59375,0.0,2927.90771484375,1.0,279.4429016113281,283.3026123046875,296.9965515136719,300.77392578125,293.1499938964844,293.1499938964844,279.1499938964844,35005.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871013522148132,1.0,0.0,0.0,3.667198419570923,3.667222499847412,8.973505032372486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5830078125,0.0,1544.9090576171875,1895.4371337890625,0.0,3283.089599609375,0.9085087180137634,1.0,0.0,3.0,1.0,0.0
17846700,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8999912738800049,0.4415662586688995,0.3988040685653686,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.617545485496521,0.5741507411003113,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9106648564338684,0.4573739171028137,0.320666640996933,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8758592009544373,0.4077931046485901,0.3878803551197052,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7291756868362427,0.230423241853714,1.0487160682678225,285.0278015136719,284.95001220703125,301.1129150390625,294.0111999511719,298.4402160644531,297.2767944335937,285.01922607421875,1.0,0.6092413067817688,0.4038849472999573,0.4038849472999573,1.0,1.0,-3.28000283241272,0.992530882358551,2.287472009658813,0.2535981833934784,0.9141467213630676,0.9141467213630676,0.0,158.39720153808594,141.0,60428.69140625,0.0,2895.89794921875,1.0,279.1968994140625,283.1388854980469,297.04620361328125,301.004150390625,293.1499938964844,293.1499938964844,279.1499938964844,35286.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938337564468384,1.0,0.0,0.0,3.681411743164064,3.681436061859131,9.043199042935156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.3251953125,0.0,1563.0147705078125,1895.4371337890625,0.0,3346.04150390625,0.9116281270980836,1.0,0.0,3.0,1.0,0.0
17846760,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9055150151252748,0.4410951137542724,0.3984993398189544,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.6197351813316345,0.5636705756187439,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9178113341331482,0.4583178758621216,0.3213812112808227,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.881702184677124,0.4082008898258209,0.3883253633975982,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7335693836212158,0.230676457285881,1.0498377084732056,284.96612548828125,284.95001220703125,301.11376953125,294.0000305175781,298.4403076171875,297.279296875,284.9637756347656,1.0,0.6055771112442017,0.4035037159919739,0.4035037159919739,1.0,1.0,-3.26834487915039,0.987381637096405,2.280963182449341,0.2512721121311188,0.911376655101776,0.911376655101776,0.0,154.71954345703125,129.0,60446.7265625,0.0,2852.072998046875,1.0,279.15704345703125,283.0827331542969,297.0335388183594,300.96551513671875,293.1499938964844,293.1499938964844,278.8500061035156,35660.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973627090454102,1.0,0.0,0.0,3.684239625930786,3.684263944625856,9.057096690412436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.2841796875,0.0,1569.029052734375,1895.4371337890625,0.0,3378.98828125,0.9126394391059875,1.0,0.0,3.0,1.0,0.0
17846820,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9183281660079956,0.4392468631267547,0.3968432247638702,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9990000128746032,0.625231921672821,0.5405598878860474,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.933675229549408,0.4593963325023651,0.3221058845520019,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8944169878959656,0.4082015752792358,0.3883052468299866,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.7430315017700195,0.2306209504604339,1.0491454601287842,284.7595520019531,284.95001220703125,301.1142578125,293.97705078125,298.4403991699219,297.2851867675781,284.7575988769531,1.0,0.5969566106796265,0.4027412235736847,0.4027412235736847,1.0,1.0,-3.2385776042938232,0.97483891248703,2.2637386322021484,0.2454021275043487,0.8900229930877686,0.8900229930877686,0.0,146.6257781982422,117.0,61226.96484375,0.0,2745.470458984375,1.0,278.8593139648437,282.8638610839844,297.0063781738281,301.0071716308594,293.1499938964844,293.1499938964844,279.1499938964844,36821.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057658910751344,1.0,0.0,0.0,3.657416343688965,3.657440662384033,8.925696306505415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9326171875,0.0,1547.5919189453125,1895.4371337890625,0.0,3457.26904296875,0.9074106216430664,1.0,0.0,3.0,1.0,0.0
17846880,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9183281660079956,0.4392468631267547,0.3968432247638702,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9990000128746032,0.625231921672821,0.5405598878860474,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.933675229549408,0.4593963325023651,0.3221058845520019,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8944169878959656,0.4082015752792358,0.3883052468299866,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.7430315017700195,0.2306209504604339,1.0491454601287842,284.7595520019531,284.95001220703125,301.1142578125,293.97705078125,298.4403991699219,297.2851867675781,284.7575988769531,1.0,0.5969566106796265,0.4027412235736847,0.4027412235736847,1.0,1.0,-3.2385776042938232,0.97483891248703,2.2637386322021484,0.2454021275043487,0.8900229930877686,0.8900229930877686,0.0,146.6257781982422,117.0,61226.96484375,0.0,2745.470458984375,1.0,278.8593139648437,282.8638610839844,297.0063781738281,301.0071716308594,293.1499938964844,293.1499938964844,279.1499938964844,36821.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057658910751344,1.0,0.0,0.0,3.657416343688965,3.657440662384033,8.925696306505415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9326171875,0.0,1547.5919189453125,1895.4371337890625,0.0,3457.26904296875,0.9074106216430664,1.0,0.0,3.0,1.0,0.0
17846940,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9289159774780272,0.4388769865036011,0.3959023654460907,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6304625868797302,0.5235947370529175,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.945693850517273,0.4607110023498535,0.3226076662540436,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.90421062707901,0.408591479063034,0.3882132470607757,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.750372052192688,0.2307731211185455,1.0481886863708496,284.8915100097656,284.95001220703125,301.1138000488281,293.9618835449219,298.44805908203125,297.3003845214844,284.8943786621094,1.0,0.5906694531440735,0.4022532105445862,0.4022532105445862,1.0,1.0,-3.21638822555542,0.965721845626831,2.250666379928589,0.2411607056856155,0.8934710025787354,0.8934710025787354,0.0,140.85418701171875,117.0,59654.24609375,0.0,2668.62353515625,1.0,279.12109375,283.025146484375,296.9266662597656,300.7391052246094,293.1499938964844,293.1499938964844,279.1499938964844,36475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981319069862366,1.0,0.0,0.0,3.644007682800293,3.6440317630767822,8.860370712682197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.9482421875,0.0,1530.06494140625,1895.4371337890625,0.0,3386.16455078125,0.904393196105957,1.0,0.0,3.0,1.0,0.0
17847000,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9365411996841432,0.4389988780021667,0.3958090841770172,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6341402530670166,0.5125616788864136,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9537614583969116,0.4617366790771484,0.323167085647583,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9114188551902772,0.4090501070022583,0.3884473145008087,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7556127309799194,0.2310228198766708,1.048454999923706,284.9022827148437,284.95001220703125,301.11328125,293.9532165527344,298.4557800292969,297.3139343261719,284.90234375,1.0,0.5869871377944946,0.4019787311553955,0.4019787311553955,1.0,1.0,-3.2042837142944336,0.9607279300689696,2.243555784225464,0.2388230115175247,0.8930155634880066,0.8930155634880066,0.0,137.2848663330078,135.0,59398.609375,0.0,2624.817626953125,1.0,279.1409606933594,283.038330078125,296.922119140625,300.74005126953125,293.1499938964844,293.1499938964844,279.45001220703125,36366.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896013617515564,1.0,0.0,0.0,3.6408965587615967,3.640920639038086,8.845247521094279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.271484375,0.0,1525.7982177734375,1895.4371337890625,0.0,3366.397705078125,0.903497040271759,1.0,0.0,3.0,1.0,0.0
17847060,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9422035813331604,0.4401911795139313,0.3965340256690979,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6447625160217285,0.5054841637611389,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.960872769355774,0.4653973579406738,0.3254502415657043,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9176393151283264,0.4110661447048187,0.3900170624256134,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7601099610328674,0.2323095649480819,1.0529035329818726,285.08331298828125,284.95001220703125,301.11083984375,293.9285583496094,298.4854431152344,297.357177734375,285.08453369140625,1.0,0.5871056318283081,0.4020322561264038,0.4020322561264038,1.0,1.0,-3.2065670490264893,0.961654007434845,2.24491286277771,0.2384218275547027,0.9092751145362854,0.9092751145362854,0.0,135.40951538085938,153.0,58142.1015625,0.0,2619.158935546875,1.0,279.4428100585937,283.2402038574219,296.89178466796875,300.6007080078125,293.1499938964844,293.1499938964844,279.1499938964844,35462.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860493898391724,1.0,0.0,0.0,3.657313585281372,3.657337427139282,8.925193810682686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1611328125,0.0,1537.2872314453125,1895.4371337890625,0.0,3273.2431640625,0.9066113829612732,1.0,0.0,3.0,1.0,0.0
17847120,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9422035813331604,0.4401911795139313,0.3965340256690979,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6447625160217285,0.5054841637611389,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.960872769355774,0.4653973579406738,0.3254502415657043,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9176393151283264,0.4110661447048187,0.3900170624256134,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7601099610328674,0.2323095649480819,1.0529035329818726,285.08331298828125,284.95001220703125,301.11083984375,293.9285583496094,298.4854431152344,297.357177734375,285.08453369140625,1.0,0.5871056318283081,0.4020322561264038,0.4020322561264038,1.0,1.0,-3.2065670490264893,0.961654007434845,2.24491286277771,0.2384218275547027,0.9092751145362854,0.9092751145362854,0.0,135.40951538085938,153.0,58142.1015625,0.0,2619.158935546875,1.0,279.4428100585937,283.2402038574219,296.89178466796875,300.6007080078125,293.1499938964844,293.1499938964844,279.1499938964844,35462.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860493898391724,1.0,0.0,0.0,3.657313585281372,3.657337427139282,8.925193810682686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1611328125,0.0,1537.2872314453125,1895.4371337890625,0.0,3273.2431640625,0.9066113829612732,1.0,0.0,3.0,1.0,0.0
17847180,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9338092803955078,0.4400264620780945,0.3969981074333191,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.6511510610580444,0.517998218536377,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9549058675765992,0.4680420160293579,0.3276822566986084,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9106524586677552,0.4123460054397583,0.3916813433170318,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7554006576538086,0.2332435250282287,1.0586620569229126,284.9338073730469,284.95001220703125,301.10699462890625,293.9031066894531,298.4945068359375,297.36944580078125,284.9342956542969,1.0,0.593701958656311,0.4020857810974121,0.4020857810974121,1.0,1.0,-3.233762502670288,0.9713577032089232,2.2624049186706543,0.2417513281106948,0.9018096923828124,0.9018096923828124,0.0,139.9657745361328,171.0,59763.81640625,0.0,2698.943115234375,1.0,279.1566467285156,283.0595397949219,296.9349060058594,300.80816650390625,293.1499938964844,293.1499938964844,278.8500061035156,36001.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958756327629089,1.0,0.0,0.0,3.66029953956604,3.660323619842529,8.939774147620483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.361328125,0.0,1544.66552734375,1895.4371337890625,0.0,3365.109619140625,0.9075585007667542,1.0,0.0,3.0,1.0,0.0
17847240,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9338092803955078,0.4400264620780945,0.3969981074333191,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.6511510610580444,0.517998218536377,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9549058675765992,0.4680420160293579,0.3276822566986084,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9106524586677552,0.4123460054397583,0.3916813433170318,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7554006576538086,0.2332435250282287,1.0586620569229126,284.9338073730469,284.95001220703125,301.10699462890625,293.9031066894531,298.4945068359375,297.36944580078125,284.9342956542969,1.0,0.593701958656311,0.4020857810974121,0.4020857810974121,1.0,1.0,-3.233762502670288,0.9713577032089232,2.2624049186706543,0.2417513281106948,0.9018096923828124,0.9018096923828124,0.0,139.9657745361328,171.0,59763.81640625,0.0,2698.943115234375,1.0,279.1566467285156,283.0595397949219,296.9349060058594,300.80816650390625,293.1499938964844,293.1499938964844,278.8500061035156,36001.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958756327629089,1.0,0.0,0.0,3.66029953956604,3.660323619842529,8.939774147620483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.361328125,0.0,1544.66552734375,1895.4371337890625,0.0,3365.109619140625,0.9075585007667542,1.0,0.0,3.0,1.0,0.0
17847300,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9251231551170348,0.4394482672214508,0.3967562019824981,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9990000128746032,0.6522753238677979,0.5302620530128479,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.94762521982193,0.4689411520957947,0.328503280878067,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.90342116355896,0.4125909507274627,0.3921718597412109,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7501454949378967,0.2334143221378326,1.0605372190475464,284.8166198730469,284.95001220703125,301.10455322265625,293.8901062011719,298.489501953125,297.36187744140625,284.8110656738281,1.0,0.5986564755439758,0.4021125137805938,0.4021125137805938,1.0,1.0,-3.252045154571533,0.9778439998626708,2.2742011547088623,0.2440374791622162,0.8917298316955566,0.8917298316955566,0.0,144.1742706298828,171.0,61090.82421875,0.0,2759.634033203125,1.0,278.89947509765625,282.9129333496094,296.9479675292969,300.9696655273437,293.1499938964844,293.1499938964844,278.8500061035156,36450.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030386805534364,1.0,0.0,0.0,3.6513705253601074,3.6513946056365967,8.896211625142314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3056640625,0.0,1538.064208984375,1895.4371337890625,0.0,3431.892333984375,0.9056711792945862,1.0,0.0,3.0,1.0,0.0
17847360,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9146265387535096,0.4386992156505584,0.3962786495685577,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.9990000128746032,0.6520971655845642,0.5455207824707031,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9382104873657228,0.4696795642375946,0.3291658461093902,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.8948779106140137,0.4126578271389007,0.3924570977687835,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7436640858650208,0.2334115356206894,1.0616430044174194,284.7982177734375,284.95001220703125,301.101806640625,293.8769226074219,298.4778747558594,297.3467712402344,284.7998046875,1.0,0.6044047474861145,0.4016314744949341,0.4016314744949341,1.0,1.0,-3.2722837924957275,0.9836950898170472,2.288588762283325,0.2452749907970428,0.8855758905410767,0.8855758905410767,0.0,149.4239959716797,189.0,61346.53515625,0.0,2830.873046875,1.0,278.8567810058594,282.8918151855469,296.918212890625,300.9065246582031,293.1499938964844,293.1499938964844,279.1499938964844,36810.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906440496444702,1.0,0.0,0.0,3.632446765899658,3.632470846176148,8.804238973425527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1982421875,0.0,1519.7606201171875,1895.4371337890625,0.0,3463.541259765625,0.9018820524215698,1.0,0.0,3.0,1.0,0.0
17847420,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8954185843467712,0.4390358030796051,0.3964100778102875,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.6505919098854065,0.579226553440094,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9188041090965272,0.4726795554161072,0.3311794698238373,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8776550889015198,0.4139473736286163,0.393681138753891,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7306696772575378,0.2339551895856857,1.0650397539138794,285.0168151855469,284.95001220703125,301.09527587890625,293.8499755859375,298.4578857421875,297.3215026855469,285.0194396972656,1.0,0.6178075671195984,0.4006693661212921,0.4006693661212921,1.0,1.0,-3.320939064025879,0.9979949593544006,2.322944164276123,0.2484438568353653,0.8986783027648926,0.8986783027648926,0.0,161.64971923828125,192.0,60497.91015625,0.0,3003.29248046875,1.0,279.1430358886719,283.1184997558594,296.83673095703125,300.699462890625,293.1499938964844,293.1499938964844,279.45001220703125,35853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004248380661011,1.0,0.0,0.0,3.633219003677368,3.633242607116699,8.807982112557511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.205078125,0.0,1513.486328125,1895.4371337890625,0.0,3407.5439453125,0.9015091061592102,1.0,0.0,3.0,1.0,0.0
17847480,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8954185843467712,0.4390358030796051,0.3964100778102875,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.6505919098854065,0.579226553440094,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9188041090965272,0.4726795554161072,0.3311794698238373,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8776550889015198,0.4139473736286163,0.393681138753891,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7306696772575378,0.2339551895856857,1.0650397539138794,285.0168151855469,284.95001220703125,301.09527587890625,293.8499755859375,298.4578857421875,297.3215026855469,285.0194396972656,1.0,0.6178075671195984,0.4006693661212921,0.4006693661212921,1.0,1.0,-3.320939064025879,0.9979949593544006,2.322944164276123,0.2484438568353653,0.8986783027648926,0.8986783027648926,0.0,161.64971923828125,192.0,60497.91015625,0.0,3003.29248046875,1.0,279.1430358886719,283.1184997558594,296.83673095703125,300.699462890625,293.1499938964844,293.1499938964844,279.45001220703125,35853.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004248380661011,1.0,0.0,0.0,3.633219003677368,3.633242607116699,8.807982112557511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.205078125,0.0,1513.486328125,1895.4371337890625,0.0,3407.5439453125,0.9015091061592102,1.0,0.0,3.0,1.0,0.0
17847540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.8847607970237732,0.4405810236930847,0.3978817462921142,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,0.6490243077278137,0.6020404100418091,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.9085216522216796,0.4767854213714599,0.334100067615509,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.8679808974266052,0.4162585139274597,0.3959512412548065,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7232255935668945,0.2350895702838897,1.0709153413772583,285.2147216796875,284.95001220703125,301.0874938964844,293.8223571777344,298.4436340332031,297.3055725097656,285.2157897949219,1.0,0.628041684627533,0.3997072577476501,0.3997072577476501,1.0,1.0,-3.3634696006774902,1.010041117668152,2.353428602218628,0.2511244714260101,0.924623966217041,0.924623966217041,0.0,170.7275390625,195.0,59755.07421875,0.0,3148.646728515625,1.0,279.4429626464844,283.3250427246094,296.8078308105469,300.6109924316406,293.1499938964844,293.1499938964844,279.1499938964844,34750.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952122926712036,1.0,0.0,0.0,3.6773781776428223,3.677402257919312,9.023393658935674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.7138671875,0.0,1554.4217529296875,1895.4371337890625,0.0,3358.916259765625,0.9106268286705016,1.0,0.0,3.0,1.0,0.0
17847600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.8847607970237732,0.4405810236930847,0.3978817462921142,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,0.6490243077278137,0.6020404100418091,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.9085216522216796,0.4767854213714599,0.334100067615509,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.8679808974266052,0.4162585139274597,0.3959512412548065,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7232255935668945,0.2350895702838897,1.0709153413772583,285.2147216796875,284.95001220703125,301.0874938964844,293.8223571777344,298.4436340332031,297.3055725097656,285.2157897949219,1.0,0.628041684627533,0.3997072577476501,0.3997072577476501,1.0,1.0,-3.3634696006774902,1.010041117668152,2.353428602218628,0.2511244714260101,0.924623966217041,0.924623966217041,0.0,170.7275390625,195.0,59755.07421875,0.0,3148.646728515625,1.0,279.4429626464844,283.3250427246094,296.8078308105469,300.6109924316406,293.1499938964844,293.1499938964844,279.1499938964844,34750.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952122926712036,1.0,0.0,0.0,3.6773781776428223,3.677402257919312,9.023393658935674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.7138671875,0.0,1554.4217529296875,1895.4371337890625,0.0,3358.916259765625,0.9106268286705016,1.0,0.0,3.0,1.0,0.0
17847660,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8738486766815186,0.4403227567672729,0.3985176980495453,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9952969551086426,0.6465811133384705,0.6132999658584595,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8987592458724976,0.4794420897960663,0.3365376591682434,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8584262132644653,0.417490005493164,0.3978248834609985,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.715584933757782,0.2356010824441909,1.0758682489395142,285.0454406738281,284.95001220703125,301.0784912109375,293.7940673828125,298.419921875,297.28057861328125,285.0433349609375,1.0,0.6357895731925964,0.3982070982456207,0.3982070982456207,1.0,1.0,-3.388170003890991,1.0143197774887085,2.3738503456115723,0.2504783868789673,0.924036145210266,0.924036145210266,0.0,179.53131103515625,198.0,61469.6953125,0.0,3255.8115234375,1.0,279.1587219238281,283.1246032714844,296.837890625,300.82293701171875,293.1499938964844,293.1499938964844,278.8500061035156,35234.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077048301696776,1.0,0.0,0.0,3.708928346633911,3.70895266532898,9.178889968097792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.4658203125,0.0,1593.905029296875,1895.4371337890625,0.0,3475.291259765625,0.9179315567016602,1.0,0.0,3.0,1.0,0.0
17847720,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8738486766815186,0.4403227567672729,0.3985176980495453,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9952969551086426,0.6465811133384705,0.6132999658584595,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8987592458724976,0.4794420897960663,0.3365376591682434,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8584262132644653,0.417490005493164,0.3978248834609985,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.715584933757782,0.2356010824441909,1.0758682489395142,285.0454406738281,284.95001220703125,301.0784912109375,293.7940673828125,298.419921875,297.28057861328125,285.0433349609375,1.0,0.6357895731925964,0.3982070982456207,0.3982070982456207,1.0,1.0,-3.388170003890991,1.0143197774887085,2.3738503456115723,0.2504783868789673,0.924036145210266,0.924036145210266,0.0,179.53131103515625,198.0,61469.6953125,0.0,3255.8115234375,1.0,279.1587219238281,283.1246032714844,296.837890625,300.82293701171875,293.1499938964844,293.1499938964844,278.8500061035156,35234.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077048301696776,1.0,0.0,0.0,3.708928346633911,3.70895266532898,9.178889968097792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.4658203125,0.0,1593.905029296875,1895.4371337890625,0.0,3475.291259765625,0.9179315567016602,1.0,0.0,3.0,1.0,0.0
17847780,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.861373245716095,0.4384760558605194,0.3974651098251343,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9839077591896056,0.6447232365608215,0.6116644144058228,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.887578010559082,0.4807077944278717,0.3378557562828064,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8476091623306274,0.4173871278762817,0.3983345329761505,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7059822678565979,0.2351902723312378,1.076554298400879,284.8476257324219,284.95001220703125,301.0682983398437,293.7651062011719,298.3938293457031,297.2545471191406,284.8465576171875,1.0,0.6404452323913574,0.3967069387435913,0.3967069387435913,1.0,1.0,-3.3887572288513184,1.0102266073226929,2.378530740737915,0.2461060434579849,0.908932328224182,0.908932328224182,0.0,188.347885131836,201.0,62751.44140625,0.0,3307.419921875,1.0,278.8567810058594,282.9071655273437,296.8079833984375,300.8957214355469,293.1499938964844,293.1499938964844,278.54998779296875,36199.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918715000152588,1.0,0.0,0.0,3.704967737197876,3.704992294311523,9.15929661005066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.0078125,0.0,1596.69873046875,1895.4371337890625,0.0,3577.294677734375,0.9176374673843384,1.0,0.0,3.0,1.0,0.0
17847840,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.861373245716095,0.4384760558605194,0.3974651098251343,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9839077591896056,0.6447232365608215,0.6116644144058228,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.887578010559082,0.4807077944278717,0.3378557562828064,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8476091623306274,0.4173871278762817,0.3983345329761505,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7059822678565979,0.2351902723312378,1.076554298400879,284.8476257324219,284.95001220703125,301.0682983398437,293.7651062011719,298.3938293457031,297.2545471191406,284.8465576171875,1.0,0.6404452323913574,0.3967069387435913,0.3967069387435913,1.0,1.0,-3.3887572288513184,1.0102266073226929,2.378530740737915,0.2461060434579849,0.908932328224182,0.908932328224182,0.0,188.347885131836,201.0,62751.44140625,0.0,3307.419921875,1.0,278.8567810058594,282.9071655273437,296.8079833984375,300.8957214355469,293.1499938964844,293.1499938964844,278.54998779296875,36199.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918715000152588,1.0,0.0,0.0,3.704967737197876,3.704992294311523,9.15929661005066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.0078125,0.0,1596.69873046875,1895.4371337890625,0.0,3577.294677734375,0.9176374673843384,1.0,0.0,3.0,1.0,0.0
17847900,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8563367128372192,0.4373482763767242,0.3966768682003021,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.9790998697280884,0.6440209746360779,0.611139714717865,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.883194088935852,0.4811419248580932,0.338321715593338,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.8433027863502502,0.4170914888381958,0.3982865512371063,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7018653154373169,0.2347989678382873,1.0757797956466677,284.7108154296875,284.95001220703125,301.06280517578125,293.7504272460937,298.3814392089844,297.2428894042969,284.70416259765625,1.0,0.6420344710350037,0.3959568440914154,0.3959568440914154,1.0,1.0,-3.386751651763916,1.007382035255432,2.3793694972991943,0.2436846792697906,0.8943180441856384,0.8943180441856384,0.0,191.912338256836,201.0,63783.01953125,0.0,3323.447265625,1.0,278.5984191894531,282.7481994628906,296.804443359375,301.01727294921875,293.1499938964844,293.1499938964844,278.54998779296875,36840.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246785044670104,1.0,0.0,0.0,3.687610626220703,3.687635183334351,9.073679052562512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.6513671875,0.0,1581.7706298828125,1895.4371337890625,0.0,3632.270263671875,0.9139867424964904,1.0,0.0,3.0,1.0,0.0
