time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8517650365829468,0.436152696609497,0.3957216441631317,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.9746205806732178,0.643348753452301,0.6105859875679016,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8792805671691895,0.4815056920051574,0.3386660516262054,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8394175171852112,0.4166914820671081,0.3980614244937897,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.6980565786361694,0.2343215495347976,1.0743788480758667,284.6759948730469,284.95001220703125,301.0570068359375,293.735595703125,298.3701171875,297.23150634765625,284.6762084960937,1.0,0.6432541012763977,0.3955465257167816,0.3955465257167816,1.0,1.0,-3.383397102355957,1.0049844980239868,2.3784124851226807,0.242011085152626,0.883272111415863,0.883272111415863,0.0,195.0989227294922,204.0,63673.3203125,0.0,3334.1650390625,1.0,278.5562744140625,282.7179260253906,296.7663269042969,300.91912841796875,293.1499938964844,293.1499938964844,278.8500061035156,37397.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266321063041688,1.0,0.0,0.0,3.656543731689453,3.6565680503845215,8.921437597564363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.78515625,0.0,1550.935302734375,1895.4371337890625,0.0,3650.232666015625,0.9076106548309326,1.0,0.0,3.0,1.0,0.0
17848020,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8466489911079407,0.4357987344264984,0.3949674367904663,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9695308804512024,0.6441949009895325,0.6108615398406982,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8755326271057129,0.4839896261692047,0.3401046097278595,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8351598978042603,0.4172411262989044,0.3983036577701568,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6936221718788147,0.2341774702072143,1.0732039213180542,284.86236572265625,284.95001220703125,301.0445861816406,293.7054748535156,298.3622131347656,297.22918701171875,284.8642578125,1.0,0.6454470157623291,0.3947259187698364,0.3947259187698364,1.0,1.0,-3.3834121227264404,1.002649188041687,2.380763053894043,0.2393654435873031,0.8851197957992554,0.8851197957992554,0.0,199.20382690429688,207.0,62044.6875,0.0,3357.943359375,1.0,278.8407897949219,282.9278564453125,296.6787414550781,300.65509033203125,293.1499938964844,293.1499938964844,279.1499938964844,36760.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917724311351776,1.0,0.0,0.0,3.624319314956665,3.624343156814575,8.764884569245623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.751953125,0.0,1510.4376220703125,1895.4371337890625,0.0,3568.142333984375,0.9001052975654602,1.0,0.0,3.0,1.0,0.0
17848080,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8466489911079407,0.4357987344264984,0.3949674367904663,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9695308804512024,0.6441949009895325,0.6108615398406982,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8755326271057129,0.4839896261692047,0.3401046097278595,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8351598978042603,0.4172411262989044,0.3983036577701568,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6936221718788147,0.2341774702072143,1.0732039213180542,284.86236572265625,284.95001220703125,301.0445861816406,293.7054748535156,298.3622131347656,297.22918701171875,284.8642578125,1.0,0.6454470157623291,0.3947259187698364,0.3947259187698364,1.0,1.0,-3.3834121227264404,1.002649188041687,2.380763053894043,0.2393654435873031,0.8851197957992554,0.8851197957992554,0.0,199.20382690429688,207.0,62044.6875,0.0,3357.943359375,1.0,278.8407897949219,282.9278564453125,296.6787414550781,300.65509033203125,293.1499938964844,293.1499938964844,279.1499938964844,36760.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917724311351776,1.0,0.0,0.0,3.624319314956665,3.624343156814575,8.764884569245623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.751953125,0.0,1510.4376220703125,1895.4371337890625,0.0,3568.142333984375,0.9001052975654602,1.0,0.0,3.0,1.0,0.0
17848140,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8455232977867126,0.4365359246730804,0.3954277038574219,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9685684442520142,0.6459707021713257,0.6122691631317139,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754615187644958,0.4867028594017029,0.3418411910533905,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8344143629074097,0.4184755086898803,0.399289608001709,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6926900148391724,0.2346689105033874,1.0748751163482666,285.0384826660156,284.95001220703125,301.0350341796875,293.6834411621094,298.3640441894531,297.2379455566406,285.0414123535156,1.0,0.6473200917243958,0.3941350877285003,0.3941350877285003,1.0,1.0,-3.3909337520599365,1.0035321712493896,2.387401580810547,0.2383977174758911,0.8972083926200867,0.8972083926200867,0.0,200.8632049560547,207.0,60733.1015625,0.0,3384.93701171875,1.0,279.1282653808594,283.1238098144531,296.6382141113281,300.4886169433594,293.1499938964844,293.1499938964844,279.1499938964844,35905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098643660545348,1.0,0.0,0.0,3.6264472007751465,3.6264708042144775,8.775178912401316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.04296875,0.0,1506.41650390625,1895.4371337890625,0.0,3495.3447265625,0.9001175761222839,1.0,0.0,3.0,1.0,0.0
17848200,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8454129695892334,0.4368854761123657,0.3957633376121521,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9685549736022948,0.6467583775520325,0.6130138635635376,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8757745027542114,0.4878306090831756,0.3426330387592315,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8344332575798035,0.4190432131290436,0.3998211026191711,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6926465630531311,0.2349388748407364,1.076038479804993,285.05322265625,284.95001220703125,301.0311584472656,293.6748046875,298.3653564453125,297.2421875,285.05419921875,1.0,0.648148238658905,0.3939053118228912,0.3939053118228912,1.0,1.0,-3.3952224254608154,1.0043385028839111,2.3908839225769043,0.2382023930549621,0.8999894261360168,0.8999894261360168,0.0,201.36843872070312,210.0,60725.34765625,0.0,3397.81591796875,1.0,279.1426086425781,283.1366577148437,296.6440124511719,300.5167541503906,293.1499938964844,293.1499938964844,279.45001220703125,35714.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091780185699464,1.0,0.0,0.0,3.631885766983032,3.6319096088409424,8.801519584267226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.7255859375,0.0,1510.9844970703125,1895.4371337890625,0.0,3488.9736328125,0.9011021256446838,1.0,0.0,3.0,1.0,0.0
17848260,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.8451838493347168,0.4384398460388183,0.3971171081066131,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.968713641166687,0.6499605774879456,0.6159411072731018,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.877084493637085,0.4921950995922088,0.3456188440322876,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8347218036651611,0.4213963150978088,0.4019752740859985,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.6928147077560425,0.2361874133348465,1.081375002861023,285.2225036621094,284.95001220703125,301.0167236328125,293.64361572265625,298.37213134765625,297.260009765625,285.2227783203125,1.0,0.6514418721199036,0.3931622207164764,0.3931622207164764,1.0,1.0,-3.41296648979187,1.0082483291625977,2.4047181606292725,0.2380065619945526,0.9253872632980348,0.9253872632980348,0.0,203.2330474853516,213.0,59705.8671875,0.0,3450.08984375,1.0,279.4429626464844,283.3221435546875,296.6214294433594,300.423583984375,293.1499938964844,293.1499938964844,279.1499938964844,34701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027357697486876,1.0,0.0,0.0,3.6780881881713854,3.678112268447876,9.026877592077652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2041015625,0.0,1554.8504638671875,1895.4371337890625,0.0,3429.072509765625,0.9107413291931152,1.0,0.0,3.0,1.0,0.0
17848320,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.8451838493347168,0.4384398460388183,0.3971171081066131,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.968713641166687,0.6499605774879456,0.6159411072731018,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.877084493637085,0.4921950995922088,0.3456188440322876,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8347218036651611,0.4213963150978088,0.4019752740859985,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.6928147077560425,0.2361874133348465,1.081375002861023,285.2225036621094,284.95001220703125,301.0167236328125,293.64361572265625,298.37213134765625,297.260009765625,285.2227783203125,1.0,0.6514418721199036,0.3931622207164764,0.3931622207164764,1.0,1.0,-3.41296648979187,1.0082483291625977,2.4047181606292725,0.2380065619945526,0.9253872632980348,0.9253872632980348,0.0,203.2330474853516,213.0,59705.8671875,0.0,3450.08984375,1.0,279.4429626464844,283.3221435546875,296.6214294433594,300.423583984375,293.1499938964844,293.1499938964844,279.1499938964844,34701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027357697486876,1.0,0.0,0.0,3.6780881881713854,3.678112268447876,9.026877592077652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2041015625,0.0,1554.8504638671875,1895.4371337890625,0.0,3429.072509765625,0.9107413291931152,1.0,0.0,3.0,1.0,0.0
17848380,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8426517248153687,0.438085675239563,0.3974787592887878,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9664112329483032,0.6512815356254578,0.6179003119468689,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8760519623756409,0.4949786961078644,0.3480051755905151,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8330469131469727,0.4225041270256042,0.4035522639751434,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.691240668296814,0.2367590069770813,1.0856775045394895,285.0409851074219,284.95001220703125,301.0013427734375,293.6119384765625,298.3647766113281,297.2586364746094,285.03924560546875,1.0,0.6547351479530334,0.3924190998077392,0.3924190998077392,1.0,1.0,-3.425715684890747,1.0104234218597412,2.415292263031006,0.2374553382396698,0.923982560634613,0.923982560634613,0.0,206.47511291503903,216.0,61309.6953125,0.0,3499.06005859375,1.0,279.15875244140625,283.1133728027344,296.65069580078125,300.6241149902344,293.1499938964844,293.1499938964844,278.8500061035156,35243.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142253398895264,1.0,0.0,0.0,3.709357261657715,3.709381580352783,9.181013069792244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.787109375,0.0,1594.4647216796875,1895.4371337890625,0.0,3535.7744140625,0.9180290699005128,1.0,0.0,3.0,1.0,0.0
17848440,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8426517248153687,0.438085675239563,0.3974787592887878,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9664112329483032,0.6512815356254578,0.6179003119468689,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8760519623756409,0.4949786961078644,0.3480051755905151,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8330469131469727,0.4225041270256042,0.4035522639751434,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.691240668296814,0.2367590069770813,1.0856775045394895,285.0409851074219,284.95001220703125,301.0013427734375,293.6119384765625,298.3647766113281,297.2586364746094,285.03924560546875,1.0,0.6547351479530334,0.3924190998077392,0.3924190998077392,1.0,1.0,-3.425715684890747,1.0104234218597412,2.415292263031006,0.2374553382396698,0.923982560634613,0.923982560634613,0.0,206.47511291503903,216.0,61309.6953125,0.0,3499.06005859375,1.0,279.15875244140625,283.1133728027344,296.65069580078125,300.6241149902344,293.1499938964844,293.1499938964844,278.8500061035156,35243.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142253398895264,1.0,0.0,0.0,3.709357261657715,3.709381580352783,9.181013069792244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.787109375,0.0,1594.4647216796875,1895.4371337890625,0.0,3535.7744140625,0.9180290699005128,1.0,0.0,3.0,1.0,0.0
17848500,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8402307033538818,0.4372946918010711,0.3970386087894439,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9639536142349244,0.6512512564659119,0.6181768178939819,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8743468523025513,0.4958297610282898,0.3487854301929474,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8311576247215271,0.4225408136844635,0.4038361608982086,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6894139647483826,0.2366859912872314,1.086299180984497,284.8945617675781,284.95001220703125,300.9933166503906,293.5959167480469,298.3564758300781,297.2518615722656,284.88726806640625,1.0,0.6560823321342468,0.3920475244522095,0.3920475244522095,1.0,1.0,-3.427552461624145,1.00996196269989,2.417590618133545,0.2366080433130264,0.9150108695030212,0.9150108695030212,0.0,208.6542510986328,216.0,62557.26171875,0.0,3516.163818359375,1.0,278.8983459472656,282.9425964355469,296.6578063964844,300.7781066894531,293.1499938964844,293.1499938964844,278.8500061035156,35748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216500520706176,1.0,0.0,0.0,3.7130918502807617,3.713116407394409,9.19950991828955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.927734375,0.0,1602.5877685546875,1895.4371337890625,0.0,3604.378662109375,0.9190021753311156,1.0,0.0,3.0,1.0,0.0
17848560,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8373333215713501,0.4362689554691314,0.3962752521038055,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9608917236328124,0.6509221196174622,0.6180589199066162,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8721438646316528,0.4964626133441925,0.3493400514125824,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8288094997406006,0.4223318099975586,0.4038208425045013,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6871034502983093,0.2364218384027481,1.0859155654907229,284.84649658203125,284.95001220703125,300.9850769042969,293.5798034667969,298.3460693359375,297.24273681640625,284.84576416015625,1.0,0.6571820974349976,0.3915593326091766,0.3915593326091766,1.0,1.0,-3.426684617996216,1.0082625150680542,2.418422222137451,0.2351192235946655,0.909003973007202,0.909003973007202,0.0,211.031967163086,219.0,62636.46875,0.0,3528.021240234375,1.0,278.85565185546875,282.89764404296875,296.6222839355469,300.69976806640625,293.1499938964844,293.1499938964844,278.54998779296875,36203.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249826669692992,1.0,0.0,0.0,3.7052955627441406,3.705320119857788,9.16091835279076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.6943359375,0.0,1597.1092529296875,1895.4371337890625,0.0,3635.068359375,0.9177123308181764,1.0,0.0,3.0,1.0,0.0
17848620,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8315502405166626,0.4339626133441925,0.3944600820541382,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.954540491104126,0.6498495936393738,0.6173626780509949,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8677399754524231,0.4974653124809265,0.3502253592014313,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.824004590511322,0.4215457439422607,0.4033775329589844,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.6822629570960999,0.2355783730745315,1.0834873914718628,284.6791076660156,284.95001220703125,300.96795654296875,293.5472412109375,298.3238830566406,297.22332763671875,284.6791381835937,1.0,0.658833920955658,0.3905829191207886,0.3905829191207886,1.0,1.0,-3.4212799072265625,1.00356924533844,2.417710781097412,0.2316012531518936,0.8836777806282043,0.8836777806282043,0.0,215.6074676513672,222.0,63580.28515625,0.0,3541.940185546875,1.0,278.5569152832031,282.7117919921875,296.5780334472656,300.72222900390625,293.1499938964844,293.1499938964844,278.8500061035156,37378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330328702926636,1.0,0.0,0.0,3.657468795776367,3.657493114471436,8.925952101890289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.34765625,0.0,1551.82861328125,1895.4371337890625,0.0,3708.9091796875,0.9078081846237184,1.0,0.0,3.0,1.0,0.0
17848680,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8315502405166626,0.4339626133441925,0.3944600820541382,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.954540491104126,0.6498495936393738,0.6173626780509949,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8677399754524231,0.4974653124809265,0.3502253592014313,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.824004590511322,0.4215457439422607,0.4033775329589844,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.6822629570960999,0.2355783730745315,1.0834873914718628,284.6791076660156,284.95001220703125,300.96795654296875,293.5472412109375,298.3238830566406,297.22332763671875,284.6791381835937,1.0,0.658833920955658,0.3905829191207886,0.3905829191207886,1.0,1.0,-3.4212799072265625,1.00356924533844,2.417710781097412,0.2316012531518936,0.8836777806282043,0.8836777806282043,0.0,215.6074676513672,222.0,63580.28515625,0.0,3541.940185546875,1.0,278.5569152832031,282.7117919921875,296.5780334472656,300.72222900390625,293.1499938964844,293.1499938964844,278.8500061035156,37378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330328702926636,1.0,0.0,0.0,3.657468795776367,3.657493114471436,8.925952101890289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.34765625,0.0,1551.82861328125,1895.4371337890625,0.0,3708.9091796875,0.9078081846237184,1.0,0.0,3.0,1.0,0.0
17848740,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8282869458198547,0.4336057901382446,0.3936756551265716,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9509779214859008,0.6506351828575134,0.6175978779792786,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8659478425979614,0.5001860857009888,0.351794570684433,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8213465809822083,0.4220108985900879,0.4034987986087799,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6793854236602783,0.2354385107755661,1.082156538963318,284.8631286621094,284.95001220703125,300.95001220703125,293.5142822265625,298.315185546875,297.2228088378906,284.8649597167969,1.0,0.6603864431381226,0.3896065056324005,0.3896065056324005,1.0,1.0,-3.421034097671509,1.0006427764892578,2.420391321182251,0.228434681892395,0.8854891061782837,0.8854891061782837,0.0,218.58067321777344,225.0,61943.04296875,0.0,3558.76025390625,1.0,278.8408203125,282.9197692871094,296.4880065917969,300.4566345214844,293.1499938964844,293.1499938964844,279.1499938964844,36752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242611527442932,1.0,0.0,0.0,3.625630855560303,3.625654697418213,8.771229431658867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4599609375,0.0,1511.81591796875,1895.4371337890625,0.0,3628.429931640625,0.9003908038139343,1.0,0.0,3.0,1.0,0.0
17848800,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8282869458198547,0.4336057901382446,0.3936756551265716,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9509779214859008,0.6506351828575134,0.6175978779792786,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8659478425979614,0.5001860857009888,0.351794570684433,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8213465809822083,0.4220108985900879,0.4034987986087799,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6793854236602783,0.2354385107755661,1.082156538963318,284.8631286621094,284.95001220703125,300.95001220703125,293.5142822265625,298.315185546875,297.2228088378906,284.8649597167969,1.0,0.6603864431381226,0.3896065056324005,0.3896065056324005,1.0,1.0,-3.421034097671509,1.0006427764892578,2.420391321182251,0.228434681892395,0.8854891061782837,0.8854891061782837,0.0,218.58067321777344,225.0,61943.04296875,0.0,3558.76025390625,1.0,278.8408203125,282.9197692871094,296.4880065917969,300.4566345214844,293.1499938964844,293.1499938964844,279.1499938964844,36752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242611527442932,1.0,0.0,0.0,3.625630855560303,3.625654697418213,8.771229431658867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4599609375,0.0,1511.81591796875,1895.4371337890625,0.0,3628.429931640625,0.9003908038139343,1.0,0.0,3.0,1.0,0.0
17848860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8277798295021057,0.4346469640731811,0.3944175839424133,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9507691264152528,0.6530689001083374,0.6196125149726868,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8670153617858887,0.5042439699172974,0.3544597327709198,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8212499022483826,0.4237143695354461,0.4049047529697418,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6790401339530945,0.2361670583486557,1.0847817659378052,285.05224609375,284.95001220703125,300.9296875,293.4790344238281,298.31768798828125,297.2367248535156,285.0531616210937,1.0,0.6627071499824524,0.3889980912208557,0.3889980912208557,1.0,1.0,-3.432393312454224,1.0026779174804688,2.429715394973755,0.2277329862117767,0.9002401232719421,0.9002401232719421,0.0,220.180419921875,228.0,60604.0,0.0,3595.295166015625,1.0,279.1426086425781,283.1273498535156,296.448974609375,300.3134155273437,293.1499938964844,293.1499938964844,279.45001220703125,35716.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158453941345216,1.0,0.0,0.0,3.6331706047058105,3.6331944465637207,8.807748486105993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9638671875,0.0,1512.4166259765625,1895.4371337890625,0.0,3550.768798828125,0.901389479637146,1.0,0.0,3.0,1.0,0.0
17848920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8277798295021057,0.4346469640731811,0.3944175839424133,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9507691264152528,0.6530689001083374,0.6196125149726868,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8670153617858887,0.5042439699172974,0.3544597327709198,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8212499022483826,0.4237143695354461,0.4049047529697418,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6790401339530945,0.2361670583486557,1.0847817659378052,285.05224609375,284.95001220703125,300.9296875,293.4790344238281,298.31768798828125,297.2367248535156,285.0531616210937,1.0,0.6627071499824524,0.3889980912208557,0.3889980912208557,1.0,1.0,-3.432393312454224,1.0026779174804688,2.429715394973755,0.2277329862117767,0.9002401232719421,0.9002401232719421,0.0,220.180419921875,228.0,60604.0,0.0,3595.295166015625,1.0,279.1426086425781,283.1273498535156,296.448974609375,300.3134155273437,293.1499938964844,293.1499938964844,279.45001220703125,35716.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158453941345216,1.0,0.0,0.0,3.6331706047058105,3.6331944465637207,8.807748486105993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9638671875,0.0,1512.4166259765625,1895.4371337890625,0.0,3550.768798828125,0.901389479637146,1.0,0.0,3.0,1.0,0.0
17848980,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8278826475143433,0.4361347556114197,0.3957066833972931,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9513363242149352,0.6561249494552612,0.6224002838134766,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.868726909160614,0.5088080167770386,0.3575780093669891,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8218085765838623,0.425963282585144,0.4069505333900451,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.6794689297676086,0.2373561561107635,1.089828372001648,285.2193908691406,284.95001220703125,300.9056396484375,293.4398498535156,298.322509765625,297.2549743652344,285.2195739746094,1.0,0.6657461524009705,0.3883896768093109,0.3883896768093109,1.0,1.0,-3.449573040008545,1.0066949129104614,2.442878246307373,0.227787971496582,0.9253626465797424,0.9253626465797424,0.0,221.7714691162109,231.0,59551.05859375,0.0,3646.06396484375,1.0,279.4429626464844,283.3113098144531,296.4189453125,300.21173095703125,293.1499938964844,293.1499938964844,279.1499938964844,34715.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096614122390748,1.0,0.0,0.0,3.678900718688965,3.678924798965454,9.030866863213304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4638671875,0.0,1555.8720703125,1895.4371337890625,0.0,3493.46142578125,0.9109317064285278,1.0,0.0,3.0,1.0,0.0
17849040,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8278826475143433,0.4361347556114197,0.3957066833972931,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9513363242149352,0.6561249494552612,0.6224002838134766,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.868726909160614,0.5088080167770386,0.3575780093669891,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8218085765838623,0.425963282585144,0.4069505333900451,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.6794689297676086,0.2373561561107635,1.089828372001648,285.2193908691406,284.95001220703125,300.9056396484375,293.4398498535156,298.322509765625,297.2549743652344,285.2195739746094,1.0,0.6657461524009705,0.3883896768093109,0.3883896768093109,1.0,1.0,-3.449573040008545,1.0066949129104614,2.442878246307373,0.227787971496582,0.9253626465797424,0.9253626465797424,0.0,221.7714691162109,231.0,59551.05859375,0.0,3646.06396484375,1.0,279.4429626464844,283.3113098144531,296.4189453125,300.21173095703125,293.1499938964844,293.1499938964844,279.1499938964844,34715.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096614122390748,1.0,0.0,0.0,3.678900718688965,3.678924798965454,9.030866863213304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4638671875,0.0,1555.8720703125,1895.4371337890625,0.0,3493.46142578125,0.9109317064285278,1.0,0.0,3.0,1.0,0.0
17849100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8274653553962708,0.4362343251705169,0.3961894512176513,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9510456323623656,0.6570192575454712,0.6236518621444702,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8690955638885498,0.5105451345443726,0.3590502738952636,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8216924667358398,0.4266968965530395,0.4079244434833526,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.6793636679649353,0.2377592772245407,1.0924537181854248,285.0855407714844,284.95001220703125,300.8923034667969,293.4188842773437,298.3199157714844,297.2577209472656,285.0784606933594,1.0,0.6673910617828369,0.3880854547023773,0.3880854547023773,1.0,1.0,-3.4577670097351074,1.0085550546646118,2.449211835861206,0.2278832495212555,0.9234468936920166,0.9234468936920166,0.0,222.96847534179688,231.0,60905.44140625,0.0,3673.01220703125,1.0,279.1968994140625,283.1503295898437,296.4601135253906,300.4384460449219,293.1499938964844,293.1499938964844,279.1499938964844,34975.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170985221862792,1.0,0.0,0.0,3.698766469955444,3.6987907886505127,9.128661417889816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2548828125,0.0,1580.3331298828125,1895.4371337890625,0.0,3562.35791015625,0.9153333902359008,1.0,0.0,3.0,1.0,0.0
17849160,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8258562088012695,0.4357350766658783,0.3960292935371399,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9493022561073304,0.6572569608688354,0.6242010593414307,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.868229866027832,0.51175457239151,0.3600883185863495,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8205050230026245,0.426960676908493,0.4084296226501465,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6782528162002563,0.2378597855567932,1.093820571899414,285.0326232910156,284.95001220703125,300.8781433105469,293.3970947265625,298.31182861328125,297.2539978027344,285.03143310546875,1.0,0.6688406467437744,0.3875867128372192,0.3875867128372192,1.0,1.0,-3.461743831634521,1.0084549188613892,2.453289031982422,0.2269725054502487,0.923429310321808,0.923429310321808,0.0,224.86358642578125,234.0,61149.34375,0.0,3693.90283203125,1.0,279.1549987792969,283.097900390625,296.4407958984375,300.40576171875,293.1499938964844,293.1499938964844,278.8500061035156,35279.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217296242713928,1.0,0.0,0.0,3.709390163421631,3.7094147205352783,9.181176210404374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.3154296875,0.0,1594.7720947265625,1895.4371337890625,0.0,3605.11181640625,0.9180433750152588,1.0,0.0,3.0,1.0,0.0
17849220,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8211066126823425,0.4338341653347015,0.3947370052337646,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9438313245773317,0.6565706133842468,0.6240713000297546,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8649428486824036,0.5133430361747742,0.3614885210990906,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.816644549369812,0.426618754863739,0.4085403084754944,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6745749711990356,0.2374458014965057,1.093695044517517,284.8426513671875,284.95001220703125,300.8474426269531,293.3511962890625,298.2884216308594,297.238037109375,284.8416442871094,1.0,0.6711102724075317,0.3865892589092254,0.3865892589092254,1.0,1.0,-3.4617106914520264,1.005472183227539,2.456238508224488,0.2240599691867828,0.9083460569381714,0.9083460569381714,0.0,229.4086761474609,237.0,62428.15234375,0.0,3720.69775390625,1.0,278.8566589355469,282.8869323730469,296.395751953125,300.4611511230469,293.1499938964844,293.1499938964844,278.54998779296875,36229.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329633116722108,1.0,0.0,0.0,3.704184293746948,3.704208850860596,9.155424436357862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.392578125,0.0,1596.0323486328125,1895.4371337890625,0.0,3708.27294921875,0.9174825549125672,1.0,0.0,3.0,1.0,0.0
17849280,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8211066126823425,0.4338341653347015,0.3947370052337646,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9438313245773317,0.6565706133842468,0.6240713000297546,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8649428486824036,0.5133430361747742,0.3614885210990906,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.816644549369812,0.426618754863739,0.4085403084754944,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6745749711990356,0.2374458014965057,1.093695044517517,284.8426513671875,284.95001220703125,300.8474426269531,293.3511962890625,298.2884216308594,297.238037109375,284.8416442871094,1.0,0.6711102724075317,0.3865892589092254,0.3865892589092254,1.0,1.0,-3.4617106914520264,1.005472183227539,2.456238508224488,0.2240599691867828,0.9083460569381714,0.9083460569381714,0.0,229.4086761474609,237.0,62428.15234375,0.0,3720.69775390625,1.0,278.8566589355469,282.8869323730469,296.395751953125,300.4611511230469,293.1499938964844,293.1499938964844,278.54998779296875,36229.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329633116722108,1.0,0.0,0.0,3.704184293746948,3.704208850860596,9.155424436357862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.392578125,0.0,1596.0323486328125,1895.4371337890625,0.0,3708.27294921875,0.9174825549125672,1.0,0.0,3.0,1.0,0.0
17849340,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8169293403625488,0.4319306313991546,0.3932909667491913,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.9388903975486756,0.6554122567176819,0.6233041286468506,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8619908094406128,0.5142349600791931,0.3623002767562866,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.8131066560745239,0.4258739054203033,0.4081174731254577,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.6711734533309937,0.2367411851882934,1.0917260646820068,284.6765441894531,284.95001220703125,300.82080078125,293.3124389648437,298.2670593261719,297.2226867675781,284.6753845214844,1.0,0.6723610758781433,0.3857912719249725,0.3857912719249725,1.0,1.0,-3.4571533203125,1.001569390296936,2.4555838108062744,0.2211779057979583,0.8864216804504395,0.8864216804504395,0.0,233.0460357666016,237.0,63429.703125,0.0,3731.03125,1.0,278.56494140625,282.7017517089844,296.3580017089844,300.5113830566406,293.1499938964844,293.1499938964844,278.54998779296875,37271.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412705302238464,1.0,0.0,0.0,3.667335510253906,3.667359828948975,8.974175784715044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.88671875,0.0,1562.1019287109375,1895.4371337890625,0.0,3783.9912109375,0.9098758697509766,1.0,0.0,3.0,1.0,0.0
17849400,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8158591985702515,0.4314824938774109,0.3928847312927246,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.9376220107078552,0.6551284193992615,0.6230418682098389,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8612412810325623,0.5144796967506409,0.3624688386917114,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8121894001960754,0.4256836473941803,0.4079571664333343,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6702931523323059,0.2365500181913375,1.091025710105896,284.67315673828125,284.95001220703125,300.8138427734375,293.302490234375,298.26190185546875,297.2192077636719,284.6731262207031,1.0,0.6726038455963135,0.3855918049812317,0.3855918049812317,1.0,1.0,-3.455516576766968,1.0004279613494873,2.4550886154174805,0.2203859835863113,0.8825274705886841,0.8825274705886841,0.0,233.93453979492188,240.0,63341.828125,0.0,3732.269775390625,1.0,278.55694580078125,282.6995544433594,296.33660888671875,300.4677124023437,293.1499938964844,293.1499938964844,278.8500061035156,37424.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417198300361632,1.0,0.0,0.0,3.654629468917847,3.654653787612915,8.912098223845533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.505859375,0.0,1549.00048828125,1895.4371337890625,0.0,3788.0712890625,0.9072045087814332,1.0,0.0,3.0,1.0,0.0
17849460,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8128105401992798,0.431052029132843,0.3920421898365021,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9341267347335817,0.655590295791626,0.6229591369628906,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8598445057868958,0.5173637866973877,0.3641449809074402,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8096516728401184,0.4260074496269226,0.4079436659812927,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6677194833755493,0.2363500297069549,1.089436650276184,284.8548278808594,284.95001220703125,300.7776184082031,293.2513732910156,298.24932861328125,297.2191467285156,284.8565673828125,1.0,0.6740128993988037,0.3849427402019501,0.3849427402019501,1.0,1.0,-3.454474449157715,0.9981298446655272,2.4563446044921875,0.2180420458316803,0.8837079405784607,0.8837079405784607,0.0,236.87567138671875,243.0,61646.5546875,0.0,3747.097900390625,1.0,278.8407897949219,282.9058532714844,296.2278137207031,300.18072509765625,293.1499938964844,293.1499938964844,279.1499938964844,36811.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334994554519652,1.0,0.0,0.0,3.620627164840698,3.620651006698608,8.747035167289141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.498046875,0.0,1506.757568359375,1895.4371337890625,0.0,3713.17529296875,0.8993141651153564,1.0,0.0,3.0,1.0,0.0
17849520,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8128105401992798,0.431052029132843,0.3920421898365021,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9341267347335817,0.655590295791626,0.6229591369628906,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8598445057868958,0.5173637866973877,0.3641449809074402,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8096516728401184,0.4260074496269226,0.4079436659812927,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6677194833755493,0.2363500297069549,1.089436650276184,284.8548278808594,284.95001220703125,300.7776184082031,293.2513732910156,298.24932861328125,297.2191467285156,284.8565673828125,1.0,0.6740128993988037,0.3849427402019501,0.3849427402019501,1.0,1.0,-3.454474449157715,0.9981298446655272,2.4563446044921875,0.2180420458316803,0.8837079405784607,0.8837079405784607,0.0,236.87567138671875,243.0,61646.5546875,0.0,3747.097900390625,1.0,278.8407897949219,282.9058532714844,296.2278137207031,300.18072509765625,293.1499938964844,293.1499938964844,279.1499938964844,36811.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334994554519652,1.0,0.0,0.0,3.620627164840698,3.620651006698608,8.747035167289141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.498046875,0.0,1506.757568359375,1895.4371337890625,0.0,3713.17529296875,0.8993141651153564,1.0,0.0,3.0,1.0,0.0
17849580,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8123315572738647,0.4319954514503479,0.3927024900913238,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9338625073432922,0.6577212810516357,0.6246899962425232,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8610065579414368,0.521582841873169,0.366923063993454,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8095487952232361,0.4275692701339721,0.4092182219028473,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6674049496650696,0.2370157092809677,1.09178626537323,285.0409851074219,284.95001220703125,300.7390441894531,293.1982116699219,298.24664306640625,297.2331237792969,285.04180908203125,1.0,0.6761965155601501,0.3842937052249908,0.3842937052249908,1.0,1.0,-3.465040683746338,0.9997424483299256,2.4652984142303467,0.2171158194541931,0.8976086974143982,0.8976086974143982,0.0,238.4633331298828,246.0,60237.1328125,0.0,3782.508056640625,1.0,279.142578125,283.1114501953125,296.1694641113281,300.0136413574219,293.1499938964844,293.1499938964844,279.45001220703125,35785.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925349771976471,1.0,0.0,0.0,3.625654220581055,3.6256778240203857,8.771341981628211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.025390625,0.0,1504.6572265625,1895.4371337890625,0.0,3638.445068359375,0.8997552394866943,1.0,0.0,3.0,1.0,0.0
17849640,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8123315572738647,0.4319954514503479,0.3927024900913238,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9338625073432922,0.6577212810516357,0.6246899962425232,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8610065579414368,0.521582841873169,0.366923063993454,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8095487952232361,0.4275692701339721,0.4092182219028473,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6674049496650696,0.2370157092809677,1.09178626537323,285.0409851074219,284.95001220703125,300.7390441894531,293.1982116699219,298.24664306640625,297.2331237792969,285.04180908203125,1.0,0.6761965155601501,0.3842937052249908,0.3842937052249908,1.0,1.0,-3.465040683746338,0.9997424483299256,2.4652984142303467,0.2171158194541931,0.8976086974143982,0.8976086974143982,0.0,238.4633331298828,246.0,60237.1328125,0.0,3782.508056640625,1.0,279.142578125,283.1114501953125,296.1694641113281,300.0136413574219,293.1499938964844,293.1499938964844,279.45001220703125,35785.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925349771976471,1.0,0.0,0.0,3.625654220581055,3.6256778240203857,8.771341981628211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.025390625,0.0,1504.6572265625,1895.4371337890625,0.0,3638.445068359375,0.8997552394866943,1.0,0.0,3.0,1.0,0.0
17849700,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.8122929334640503,0.4326418042182922,0.3932214677333832,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.9340001940727234,0.6590451598167419,0.6258452534675598,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8617867231369019,0.5238895416259766,0.3684705793857574,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.8097279071807861,0.4285661578178406,0.4100939333438873,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.6675093173980713,0.237528771162033,1.0938796997070312,285.1710205078125,284.95001220703125,300.718994140625,293.1709899902344,298.246337890625,297.2417297363281,285.17730712890625,1.0,0.6775575280189514,0.3839691579341888,0.3839691579341888,1.0,1.0,-3.4724841117858887,1.0012636184692385,2.4712204933166504,0.216923251748085,0.9112812280654908,0.9112812280654908,0.0,239.26974487304688,246.0,59118.109375,0.0,3805.71044921875,1.0,279.39971923828125,283.26318359375,296.12744140625,299.8450622558594,293.1499938964844,293.1499938964844,279.45001220703125,35206.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202700257301332,1.0,0.0,0.0,3.642082452774048,3.642106294631958,8.8510097384642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.779296875,0.0,1518.456298828125,1895.4371337890625,0.0,3591.650146484375,0.9032028317451476,1.0,0.0,3.0,1.0,0.0
17849760,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8124052882194519,0.4333643019199371,0.3938855230808258,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.9343220591545104,0.6604829430580139,0.6271920800209045,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8627156615257263,0.526287317276001,0.3701381683349609,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8100582361221313,0.4296634495258331,0.4111199080944061,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.667777955532074,0.2381313145160675,1.0965230464935305,285.2062683105469,284.95001220703125,300.69842529296875,293.14337158203125,298.2462463378906,297.2510986328125,285.20623779296875,1.0,0.6790927052497864,0.3835680186748504,0.3835680186748504,1.0,1.0,-3.481320142745972,1.0030311346054075,2.4782888889312744,0.2166664898395538,0.9217344522476196,0.9217344522476196,0.0,240.07516479492188,249.0,59112.69921875,0.0,3832.462890625,1.0,279.4437255859375,283.2945556640625,296.1216125488281,299.8885803222656,293.1499938964844,293.1499938964844,279.1499938964844,34780.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919133484363556,1.0,0.0,0.0,3.668856143951416,3.668880224227905,8.981619998849055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.251953125,0.0,1545.0760498046875,1895.4371337890625,0.0,3581.15966796875,0.9087231755256652,1.0,0.0,3.0,1.0,0.0
