time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8104336857795715,0.4328630268573761,0.3941071927547455,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9322993755340576,0.6613121032714844,0.6287192106246948,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8624083995819092,0.529323160648346,0.372716337442398,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8087764382362366,0.4304983019828796,0.4124487042427063,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6666849851608276,0.2385564297437667,1.1001689434051514,285.0224304199219,284.95001220703125,300.656005859375,293.0872497558594,298.23126220703125,297.25,285.0206298828125,1.0,0.682036817073822,0.3827656805515289,0.3827656805515289,1.0,1.0,-3.492526054382324,1.0043452978134155,2.488180637359619,0.2156466394662857,0.9189875721931458,0.9189875721931458,0.0,243.2010192871093,252.0,60645.19921875,0.0,3879.09716796875,1.0,279.1588439941406,283.0846862792969,296.1288452148437,300.0615234375,293.1499938964844,293.1499938964844,278.8500061035156,35351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312098622322084,1.0,0.0,0.0,3.696148633956909,3.6961729526519775,9.115744319387886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8173828125,0.0,1580.2081298828125,1895.4371337890625,0.0,3692.225830078125,0.915135383605957,1.0,0.0,3.0,1.0,0.0
17849880,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8104336857795715,0.4328630268573761,0.3941071927547455,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9322993755340576,0.6613121032714844,0.6287192106246948,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8624083995819092,0.529323160648346,0.372716337442398,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8087764382362366,0.4304983019828796,0.4124487042427063,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6666849851608276,0.2385564297437667,1.1001689434051514,285.0224304199219,284.95001220703125,300.656005859375,293.0872497558594,298.23126220703125,297.25,285.0206298828125,1.0,0.682036817073822,0.3827656805515289,0.3827656805515289,1.0,1.0,-3.492526054382324,1.0043452978134155,2.488180637359619,0.2156466394662857,0.9189875721931458,0.9189875721931458,0.0,243.2010192871093,252.0,60645.19921875,0.0,3879.09716796875,1.0,279.1588439941406,283.0846862792969,296.1288452148437,300.0615234375,293.1499938964844,293.1499938964844,278.8500061035156,35351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312098622322084,1.0,0.0,0.0,3.696148633956909,3.6961729526519775,9.115744319387886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8173828125,0.0,1580.2081298828125,1895.4371337890625,0.0,3692.225830078125,0.915135383605957,1.0,0.0,3.0,1.0,0.0
17849940,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8058263063430786,0.4309211075305938,0.3927816450595855,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.927108883857727,0.6603260040283203,0.6283144354820251,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8596419095993042,0.5310171842575073,0.37419593334198,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.805034339427948,0.4300159811973572,0.4124292731285095,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.6634422540664673,0.2380823642015457,1.099778175354004,284.82958984375,284.95001220703125,300.6120910644531,293.0301818847656,298.2052917480469,297.23468017578125,284.82861328125,1.0,0.6841583251953125,0.3819633722305298,0.3819633722305298,1.0,1.0,-3.491741895675659,1.0016634464263916,2.490078449249268,0.2132236957550048,0.9028651714324952,0.9028651714324952,0.0,247.71485900878903,255.0,61895.55859375,0.0,3904.0498046875,1.0,278.8568420410156,282.8713684082031,296.0756530761719,300.10711669921875,293.1499938964844,293.1499938964844,278.54998779296875,36337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427491426467896,1.0,0.0,0.0,3.686964273452759,3.686988592147827,9.07049809484306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.734375,0.0,1577.23779296875,1895.4371337890625,0.0,3797.412353515625,0.9136980175971984,1.0,0.0,3.0,1.0,0.0
17850000,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8058263063430786,0.4309211075305938,0.3927816450595855,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.927108883857727,0.6603260040283203,0.6283144354820251,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8596419095993042,0.5310171842575073,0.37419593334198,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.805034339427948,0.4300159811973572,0.4124292731285095,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.6634422540664673,0.2380823642015457,1.099778175354004,284.82958984375,284.95001220703125,300.6120910644531,293.0301818847656,298.2052917480469,297.23468017578125,284.82861328125,1.0,0.6841583251953125,0.3819633722305298,0.3819633722305298,1.0,1.0,-3.491741895675659,1.0016634464263916,2.490078449249268,0.2132236957550048,0.9028651714324952,0.9028651714324952,0.0,247.71485900878903,255.0,61895.55859375,0.0,3904.0498046875,1.0,278.8568420410156,282.8713684082031,296.0756530761719,300.10711669921875,293.1499938964844,293.1499938964844,278.54998779296875,36337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427491426467896,1.0,0.0,0.0,3.686964273452759,3.686988592147827,9.07049809484306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.734375,0.0,1577.23779296875,1895.4371337890625,0.0,3797.412353515625,0.9136980175971984,1.0,0.0,3.0,1.0,0.0
17850060,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8006125688552856,0.428527683019638,0.3908900022506714,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9212820529937744,0.6586022973060608,0.6270163059234619,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8564467430114746,0.5322461128234863,0.3752402663230896,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8006719946861267,0.4289436340332031,0.4117151498794555,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.659611701965332,0.2371211349964141,1.0968180894851685,284.6625366210937,284.95001220703125,300.56695556640625,292.9725952148437,298.1766357421875,297.2165222167969,284.6625671386719,1.0,0.685512363910675,0.3811340928077698,0.3811340928077698,1.0,1.0,-3.4847469329833984,0.996843159198761,2.4879038333892822,0.2099741697311401,0.8764214515686035,0.8764214515686035,0.0,252.2198028564453,258.0,62759.50390625,0.0,3913.292724609375,1.0,278.5570983886719,282.6866149902344,296.0074157714844,300.1007385253906,293.1499938964844,293.1499938964844,278.8500061035156,37558.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516595602035522,1.0,0.0,0.0,3.632358551025391,3.63238263130188,8.803811510915693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0517578125,0.0,1525.23828125,1895.4371337890625,0.0,3877.900634765625,0.902330219745636,1.0,0.0,3.0,1.0,0.0
17850120,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8006125688552856,0.428527683019638,0.3908900022506714,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9212820529937744,0.6586022973060608,0.6270163059234619,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8564467430114746,0.5322461128234863,0.3752402663230896,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8006719946861267,0.4289436340332031,0.4117151498794555,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.659611701965332,0.2371211349964141,1.0968180894851685,284.6625366210937,284.95001220703125,300.56695556640625,292.9725952148437,298.1766357421875,297.2165222167969,284.6625671386719,1.0,0.685512363910675,0.3811340928077698,0.3811340928077698,1.0,1.0,-3.4847469329833984,0.996843159198761,2.4879038333892822,0.2099741697311401,0.8764214515686035,0.8764214515686035,0.0,252.2198028564453,258.0,62759.50390625,0.0,3913.292724609375,1.0,278.5570983886719,282.6866149902344,296.0074157714844,300.1007385253906,293.1499938964844,293.1499938964844,278.8500061035156,37558.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516595602035522,1.0,0.0,0.0,3.632358551025391,3.63238263130188,8.803811510915693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0517578125,0.0,1525.23828125,1895.4371337890625,0.0,3877.900634765625,0.902330219745636,1.0,0.0,3.0,1.0,0.0
17850180,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7976250648498535,0.4280385673046112,0.3900019526481628,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9180281758308412,0.6587937474250793,0.626681387424469,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8553428649902344,0.5352588295936584,0.3769989013671875,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7982191443443298,0.4291431903839111,0.4115829467773437,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.6572933793067932,0.2368622422218322,1.0949572324752808,284.8441772460937,284.95001220703125,300.5208740234375,292.9148254394531,298.1612854003906,297.21685791015625,284.845947265625,1.0,0.6867954134941101,0.3803048133850097,0.3803048133850097,1.0,1.0,-3.482975721359253,0.9937697649002076,2.489206075668335,0.2070387601852417,0.8768820762634277,0.8768820762634277,0.0,255.1346893310547,261.0,61011.90234375,0.0,3926.212158203125,1.0,278.8406066894531,282.89337158203125,295.8900756835937,299.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,36923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432042241096495,1.0,0.0,0.0,3.5940537452697754,3.5940773487091064,8.619109621577081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.642578125,0.0,1478.617431640625,1895.4371337890625,0.0,3801.539306640625,0.8934707045555115,1.0,0.0,3.0,1.0,0.0
17850240,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7976250648498535,0.4280385673046112,0.3900019526481628,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9180281758308412,0.6587937474250793,0.626681387424469,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8553428649902344,0.5352588295936584,0.3769989013671875,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7982191443443298,0.4291431903839111,0.4115829467773437,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.6572933793067932,0.2368622422218322,1.0949572324752808,284.8441772460937,284.95001220703125,300.5208740234375,292.9148254394531,298.1612854003906,297.21685791015625,284.845947265625,1.0,0.6867954134941101,0.3803048133850097,0.3803048133850097,1.0,1.0,-3.482975721359253,0.9937697649002076,2.489206075668335,0.2070387601852417,0.8768820762634277,0.8768820762634277,0.0,255.1346893310547,261.0,61011.90234375,0.0,3926.212158203125,1.0,278.8406066894531,282.89337158203125,295.8900756835937,299.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,36923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432042241096495,1.0,0.0,0.0,3.5940537452697754,3.5940773487091064,8.619109621577081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.642578125,0.0,1478.617431640625,1895.4371337890625,0.0,3801.539306640625,0.8934707045555115,1.0,0.0,3.0,1.0,0.0
17850300,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.797160804271698,0.4283615350723266,0.3901465237140655,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.917602241039276,0.6595708131790161,0.6272204518318176,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8557380437850952,0.5373196601867676,0.3783142864704132,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7979419827461243,0.429746001958847,0.4120174944400787,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6569497585296631,0.2370792627334594,1.0955352783203125,284.9852905273437,284.95001220703125,300.49755859375,292.885986328125,298.1577453613281,297.2226257324219,284.9922180175781,1.0,0.6877134442329407,0.3798901736736297,0.3798901736736297,1.0,1.0,-3.4865922927856445,0.9937212467193604,2.492871046066284,0.2060996890068054,0.8849270939826965,0.8849270939826965,0.0,256.0244445800781,261.0,59718.83984375,0.0,3940.64404296875,1.0,279.0982666015625,283.0572509765625,295.8363647460937,299.6001892089844,293.1499938964844,293.1499938964844,279.1499938964844,36337.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369481205940248,1.0,0.0,0.0,3.588906526565552,3.588930130004883,8.594440714659868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6591796875,0.0,1468.739501953125,1895.4371337890625,0.0,3744.65869140625,0.8921433687210083,1.0,0.0,3.0,1.0,0.0
17850360,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7971417903900146,0.4288952350616455,0.390585720539093,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9176974892616272,0.6606314778327942,0.6281399130821228,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8565430641174316,0.5395970940589905,0.3798582553863525,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7980919480323792,0.4305758476257324,0.4127359986305237,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6569937467575073,0.2374741286039352,1.0970613956451416,285.0306701660156,284.95001220703125,300.47412109375,292.85723876953125,298.1561889648437,297.2306823730469,285.0313415527344,1.0,0.6888576149940491,0.3795958459377289,0.3795958459377289,1.0,1.0,-3.492779016494751,0.9948576092720032,2.497921228408813,0.2057817429304123,0.8900406956672668,0.8900406956672668,0.0,256.7262268066406,264.0,59559.49609375,0.0,3960.487060546875,1.0,279.1432189941406,283.09991455078125,295.8252868652344,299.6242980957031,293.1499938964844,293.1499938964844,279.45001220703125,35860.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345582723617554,1.0,0.0,0.0,3.5961039066314697,3.5961272716522217,8.628945806776755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.048828125,0.0,1472.9984130859375,1895.4371337890625,0.0,3722.8505859375,0.8932101130485535,1.0,0.0,3.0,1.0,0.0
17850420,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7972582578659058,0.4301936328411102,0.3917149603366852,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9180892705917358,0.6631101965904236,0.6303873658180237,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.8582879900932312,0.5444266200065613,0.3831672370433807,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7986080050468445,0.4325543642044067,0.4145334661006927,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.6573705077171326,0.2385500371456146,1.1016223430633545,285.19287109375,284.95001220703125,300.427001953125,292.8002014160156,298.154541015625,297.2485656738281,285.1929931640625,1.0,0.6916326284408569,0.3790071308612823,0.3790071308612823,1.0,1.0,-3.5084645748138428,0.9982632398605348,2.5102014541625977,0.2056066244840622,0.9131925702095032,0.9131925702095032,0.0,258.3163757324219,267.0,58421.1953125,0.0,4009.926513671875,1.0,279.44268798828125,283.2807312011719,295.7767944335937,299.4971618652344,293.1499938964844,293.1499938964844,279.1499938964844,34828.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278876185417176,1.0,0.0,0.0,3.6375982761383057,3.637622117996216,8.829229045659304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.98828125,0.0,1510.6824951171875,1895.4371337890625,0.0,3661.763671875,0.9017511606216432,1.0,0.0,3.0,1.0,0.0
17850480,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7972582578659058,0.4301936328411102,0.3917149603366852,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9180892705917358,0.6631101965904236,0.6303873658180237,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.8582879900932312,0.5444266200065613,0.3831672370433807,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7986080050468445,0.4325543642044067,0.4145334661006927,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.6573705077171326,0.2385500371456146,1.1016223430633545,285.19287109375,284.95001220703125,300.427001953125,292.8002014160156,298.154541015625,297.2485656738281,285.1929931640625,1.0,0.6916326284408569,0.3790071308612823,0.3790071308612823,1.0,1.0,-3.5084645748138428,0.9982632398605348,2.5102014541625977,0.2056066244840622,0.9131925702095032,0.9131925702095032,0.0,258.3163757324219,267.0,58421.1953125,0.0,4009.926513671875,1.0,279.44268798828125,283.2807312011719,295.7767944335937,299.4971618652344,293.1499938964844,293.1499938964844,279.1499938964844,34828.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278876185417176,1.0,0.0,0.0,3.6375982761383057,3.637622117996216,8.829229045659304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.98828125,0.0,1510.6824951171875,1895.4371337890625,0.0,3661.763671875,0.9017511606216432,1.0,0.0,3.0,1.0,0.0
17850540,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7957951426506042,0.4297836720943451,0.3919766247272491,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.916660487651825,0.6636812686920166,0.631625235080719,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8583515286445618,0.5472279787063599,0.38556769490242,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7977242469787598,0.433251678943634,0.4156926870346069,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6566951870918274,0.2389353960752487,1.1049244403839111,285.0154113769531,284.95001220703125,300.38543701171875,292.7507629394531,298.1415100097656,297.2484741210937,285.0135192871094,1.0,0.6941554546356201,0.378489077091217,0.378489077091217,1.0,1.0,-3.518538236618042,1.0000011920928955,2.5185368061065674,0.2052757740020752,0.9096556901931764,0.9096556901931764,0.0,260.9486694335937,267.0,59922.51953125,0.0,4051.542724609375,1.0,279.1606140136719,283.07745361328125,295.7959289550781,299.6848449707031,293.1499938964844,293.1499938964844,279.1499938964844,35377.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391076564788818,1.0,0.0,0.0,3.660895824432373,3.6609199047088623,8.942687372837099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.361328125,0.0,1540.653564453125,1895.4371337890625,0.0,3764.32763671875,0.9072148203849792,1.0,0.0,3.0,1.0,0.0
17850600,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7953704595565796,0.4296390414237976,0.3918819427490234,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9162088632583618,0.6636478304862976,0.631641149520874,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8581511974334717,0.547527015209198,0.3858000338077545,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7974010109901428,0.433266282081604,0.4157476425170898,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6564359068870544,0.2389337569475174,1.105088710784912,285.0093994140625,284.95001220703125,300.3797912597656,292.7441101074219,298.1390380859375,297.2474975585937,285.00799560546875,1.0,0.6944514513015747,0.3784184455871582,0.3784184455871582,1.0,1.0,-3.5189876556396484,0.9999334812164308,2.5190541744232178,0.2051210105419159,0.9097583889961244,0.9097583889961244,0.0,261.4443359375,270.0,59944.17578125,0.0,4055.678466796875,1.0,279.1566772460937,283.0715026855469,295.7864685058594,299.6714782714844,293.1499938964844,293.1499938964844,278.8500061035156,35419.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939873218536377,1.0,0.0,0.0,3.662853240966797,3.662877321243286,8.952252414928807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0029296875,0.0,1543.15380859375,1895.4371337890625,0.0,3771.2919921875,0.9077035188674928,1.0,0.0,3.0,1.0,0.0
17850660,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7910060286521912,0.4276571869850158,0.3905131816864013,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9115062355995178,0.662373423576355,0.6309608221054077,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8557253479957581,0.5492510199546814,0.387300431728363,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7938873767852783,0.4326591491699219,0.4156085848808288,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6535459756851196,0.2384102344512939,1.1044846773147583,284.8219299316406,284.95001220703125,300.3327331542969,292.6893005371094,298.1123046875,297.232421875,284.8210144042969,1.0,0.6964485049247742,0.377495139837265,0.377495139837265,1.0,1.0,-3.5174450874328613,0.996638000011444,2.520807266235352,0.2022806406021118,0.8933642506599426,0.8933642506599426,0.0,265.96636962890625,273.0,61159.87890625,0.0,4078.88134765625,1.0,278.8570251464844,282.8636779785156,295.7344970703125,299.7152099609375,293.1499938964844,293.1499938964844,279.1499938964844,36429.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513252377510072,1.0,0.0,0.0,3.6502084732055664,3.650232553482056,8.890550020623778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1171875,0.0,1536.616455078125,1895.4371337890625,0.0,3874.892822265625,0.9055378437042236,1.0,0.0,3.0,1.0,0.0
17850720,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7910060286521912,0.4276571869850158,0.3905131816864013,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9115062355995178,0.662373423576355,0.6309608221054077,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8557253479957581,0.5492510199546814,0.387300431728363,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7938873767852783,0.4326591491699219,0.4156085848808288,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6535459756851196,0.2384102344512939,1.1044846773147583,284.8219299316406,284.95001220703125,300.3327331542969,292.6893005371094,298.1123046875,297.232421875,284.8210144042969,1.0,0.6964485049247742,0.377495139837265,0.377495139837265,1.0,1.0,-3.5174450874328613,0.996638000011444,2.520807266235352,0.2022806406021118,0.8933642506599426,0.8933642506599426,0.0,265.96636962890625,273.0,61159.87890625,0.0,4078.88134765625,1.0,278.8570251464844,282.8636779785156,295.7344970703125,299.7152099609375,293.1499938964844,293.1499938964844,279.1499938964844,36429.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513252377510072,1.0,0.0,0.0,3.6502084732055664,3.650232553482056,8.890550020623778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1171875,0.0,1536.616455078125,1895.4371337890625,0.0,3874.892822265625,0.9055378437042236,1.0,0.0,3.0,1.0,0.0
17850780,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7880148887634277,0.427185595035553,0.389718234539032,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9083241820335388,0.662498414516449,0.6306692957878113,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.85458904504776,0.5524141192436218,0.3892148733139038,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7914535999298096,0.4329363405704498,0.4156345129013061,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6514139771461487,0.2383045405149459,1.103645920753479,284.9771423339844,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.23199462890625,284.9779663085937,1.0,0.6981322169303894,0.3765718340873718,0.3765718340873718,1.0,1.0,-3.5174484252929688,0.9938312768936156,2.5236172676086426,0.199276864528656,0.9017982482910156,0.9017982482910156,0.0,269.3231201171875,276.0,59677.859375,0.0,4099.091796875,1.0,279.140869140625,283.0442810058594,295.6184997558594,299.43829345703125,293.1499938964844,293.1499938964844,278.8500061035156,35881.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94427227973938,1.0,0.0,0.0,3.651676893234253,3.651700973510742,8.897704901755787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3720703125,0.0,1534.1500244140625,1895.4371337890625,0.0,3811.21875,0.9055865406990052,1.0,0.0,3.0,1.0,0.0
17850840,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7880148887634277,0.427185595035553,0.389718234539032,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9083241820335388,0.662498414516449,0.6306692957878113,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.85458904504776,0.5524141192436218,0.3892148733139038,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7914535999298096,0.4329363405704498,0.4156345129013061,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6514139771461487,0.2383045405149459,1.103645920753479,284.9771423339844,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.23199462890625,284.9779663085937,1.0,0.6981322169303894,0.3765718340873718,0.3765718340873718,1.0,1.0,-3.5174484252929688,0.9938312768936156,2.5236172676086426,0.199276864528656,0.9017982482910156,0.9017982482910156,0.0,269.3231201171875,276.0,59677.859375,0.0,4099.091796875,1.0,279.140869140625,283.0442810058594,295.6184997558594,299.43829345703125,293.1499938964844,293.1499938964844,278.8500061035156,35881.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94427227973938,1.0,0.0,0.0,3.651676893234253,3.651700973510742,8.897704901755787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3720703125,0.0,1534.1500244140625,1895.4371337890625,0.0,3811.21875,0.9055865406990052,1.0,0.0,3.0,1.0,0.0
17850900,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7871139049530029,0.4268067181110382,0.3896602690219879,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9074079990386964,0.6624704599380493,0.6309292912483215,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8545619249343872,0.5538466572761536,0.3904199302196502,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7907850742340088,0.433046281337738,0.4159365594387054,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.650806188583374,0.2382654696702957,1.1040714979171753,284.8546142578125,284.95001220703125,300.2631225585937,292.6103210449219,298.0880126953125,297.2310485839844,284.84844970703125,1.0,0.6991001963615417,0.3761101961135864,0.3761101961135864,1.0,1.0,-3.5200209617614746,0.9932626485824584,2.5267584323883057,0.1981792151927948,0.8927503228187561,0.8927503228187561,0.0,270.6517028808594,276.0,60788.3515625,0.0,4113.73876953125,1.0,278.8971862792969,282.8974914550781,295.6417236328125,299.61993408203125,293.1499938964844,293.1499938964844,278.8500061035156,36280.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949959635734558,1.0,0.0,0.0,3.646543502807617,3.6465675830841056,8.872706303009181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.978515625,0.0,1531.419677734375,1895.4371337890625,0.0,3862.5986328125,0.9044783115386964,1.0,0.0,3.0,1.0,0.0
17850960,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7855139374732971,0.4260275661945343,0.3891682028770447,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9057782292366028,0.6619983315467834,0.6307217478752136,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8538856506347656,0.5548920631408691,0.3912965655326843,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7895186543464661,0.432852566242218,0.4159386754035949,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.6497306823730469,0.2380376458168029,1.103733777999878,284.8153381347656,284.95001220703125,300.24029541015625,292.5850524902344,298.07720947265625,297.2261962890625,284.81512451171875,1.0,0.6999369859695435,0.375800609588623,0.375800609588623,1.0,1.0,-3.519836187362671,0.9922179579734802,2.527618169784546,0.1972439438104629,0.8861714601516724,0.8861714601516724,0.0,272.4316101074219,279.0,60809.578125,0.0,4123.9599609375,1.0,278.85552978515625,282.8601379394531,295.614990234375,299.5596923828125,293.1499938964844,293.1499938964844,279.1499938964844,36687.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530032873153688,1.0,0.0,0.0,3.6299664974212646,3.629990339279175,8.792219432507409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6494140625,0.0,1516.1126708984375,1895.4371337890625,0.0,3889.977783203125,0.9012158513069152,1.0,0.0,3.0,1.0,0.0
17851020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7832650542259216,0.4258433580398559,0.3886878490447998,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9035335779190063,0.6624312400817871,0.6307792067527771,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8534196615219116,0.5583372712135315,0.3934408128261566,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7877821922302246,0.4333944916725158,0.4162400960922241,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6481879353523254,0.2381114810705185,1.1036787033081057,284.9790954589844,284.95001220703125,300.19549560546875,292.5363464355469,298.0653686523437,297.2293701171875,284.9801330566406,1.0,0.7016614079475403,0.3751814663410187,0.3751814663410187,1.0,1.0,-3.52219033241272,0.9911062717437744,2.5310840606689453,0.1954453885555267,0.8950737118721008,0.8950737118721008,0.0,275.2893981933594,282.0,59339.984375,0.0,4147.28759765625,1.0,279.1406555175781,283.04766845703125,295.51513671875,299.3082275390625,293.1499938964844,293.1499938964844,279.45001220703125,35987.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455168843269348,1.0,0.0,0.0,3.627329111099243,3.627352952957153,8.779448421591951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.298828125,0.0,1508.0028076171875,1895.4371337890625,0.0,3822.486328125,0.9002313613891602,1.0,0.0,3.0,1.0,0.0
17851080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7832650542259216,0.4258433580398559,0.3886878490447998,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9035335779190063,0.6624312400817871,0.6307792067527771,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8534196615219116,0.5583372712135315,0.3934408128261566,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7877821922302246,0.4333944916725158,0.4162400960922241,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6481879353523254,0.2381114810705185,1.1036787033081057,284.9790954589844,284.95001220703125,300.19549560546875,292.5363464355469,298.0653686523437,297.2293701171875,284.9801330566406,1.0,0.7016614079475403,0.3751814663410187,0.3751814663410187,1.0,1.0,-3.52219033241272,0.9911062717437744,2.5310840606689453,0.1954453885555267,0.8950737118721008,0.8950737118721008,0.0,275.2893981933594,282.0,59339.984375,0.0,4147.28759765625,1.0,279.1406555175781,283.04766845703125,295.51513671875,299.3082275390625,293.1499938964844,293.1499938964844,279.45001220703125,35987.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455168843269348,1.0,0.0,0.0,3.627329111099243,3.627352952957153,8.779448421591951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.298828125,0.0,1508.0028076171875,1895.4371337890625,0.0,3822.486328125,0.9002313613891602,1.0,0.0,3.0,1.0,0.0
17851140,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.782778263092041,0.4267249703407287,0.3893519341945648,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9031277298927308,0.6641258597373962,0.6321859359741211,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.854563295841217,0.5628425478935242,0.3964601755142212,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.7876538038253784,0.4348852038383484,0.4175117611885071,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6479958891868591,0.2388471513986587,1.1065810918807983,285.1454162597656,284.95001220703125,300.1519470214844,292.4903564453125,298.0615539550781,297.2427673339844,285.1456298828125,1.0,0.7039903998374939,0.3745622932910919,0.3745622932910919,1.0,1.0,-3.5333261489868164,0.9928534626960754,2.5404727458953857,0.1946108937263488,0.915285587310791,0.915285587310791,0.0,277.17510986328125,285.0,58121.875,0.0,4187.73681640625,1.0,279.4425048828125,283.2373352050781,295.46246337890625,299.1604309082031,293.1499938964844,293.1499938964844,279.1499938964844,35064.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374733567237854,1.0,0.0,0.0,3.659940242767334,3.6599643230438232,8.93801939128025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4853515625,0.0,1537.234619140625,1895.4371337890625,0.0,3749.44580078125,0.9069125652313232,1.0,0.0,3.0,1.0,0.0
17851200,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.782778263092041,0.4267249703407287,0.3893519341945648,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9031277298927308,0.6641258597373962,0.6321859359741211,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.854563295841217,0.5628425478935242,0.3964601755142212,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.7876538038253784,0.4348852038383484,0.4175117611885071,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.6479958891868591,0.2388471513986587,1.1065810918807983,285.1454162597656,284.95001220703125,300.1519470214844,292.4903564453125,298.0615539550781,297.2427673339844,285.1456298828125,1.0,0.7039903998374939,0.3745622932910919,0.3745622932910919,1.0,1.0,-3.5333261489868164,0.9928534626960754,2.5404727458953857,0.1946108937263488,0.915285587310791,0.915285587310791,0.0,277.17510986328125,285.0,58121.875,0.0,4187.73681640625,1.0,279.4425048828125,283.2373352050781,295.46246337890625,299.1604309082031,293.1499938964844,293.1499938964844,279.1499938964844,35064.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374733567237854,1.0,0.0,0.0,3.659940242767334,3.6599643230438232,8.93801939128025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4853515625,0.0,1537.234619140625,1895.4371337890625,0.0,3749.44580078125,0.9069125652313232,1.0,0.0,3.0,1.0,0.0
17851260,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7809657454490662,0.4260167479515075,0.3893358707427978,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.901404082775116,0.6641902327537537,0.6329392790794373,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8544380068778992,0.5657834410667419,0.3989649415016174,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7864304780960083,0.4353339970111847,0.4184364676475525,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.647032618522644,0.239035964012146,1.109042763710022,284.968017578125,284.95001220703125,300.1100158691406,292.447509765625,298.0465087890625,297.240478515625,284.9668273925781,1.0,0.7064244747161865,0.3738279640674591,0.3738279640674591,1.0,1.0,-3.5413155555725098,0.9932035207748412,2.548112154006958,0.1933764368295669,0.9092775583267212,0.9092775583267212,0.0,280.2185974121094,288.0,59555.453125,0.0,4227.1015625,1.0,279.1565856933594,283.0321960449219,295.4840393066406,299.337890625,293.1499938964844,293.1499938964844,278.8500061035156,35677.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94822895526886,1.0,0.0,0.0,3.675485372543335,3.6755096912384033,9.014106581162196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0986328125,0.0,1559.2750244140625,1895.4371337890625,0.0,3846.993408203125,0.9107086062431335,1.0,0.0,3.0,1.0,0.0
17851320,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7809657454490662,0.4260167479515075,0.3893358707427978,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.901404082775116,0.6641902327537537,0.6329392790794373,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8544380068778992,0.5657834410667419,0.3989649415016174,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7864304780960083,0.4353339970111847,0.4184364676475525,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.647032618522644,0.239035964012146,1.109042763710022,284.968017578125,284.95001220703125,300.1100158691406,292.447509765625,298.0465087890625,297.240478515625,284.9668273925781,1.0,0.7064244747161865,0.3738279640674591,0.3738279640674591,1.0,1.0,-3.5413155555725098,0.9932035207748412,2.548112154006958,0.1933764368295669,0.9092775583267212,0.9092775583267212,0.0,280.2185974121094,288.0,59555.453125,0.0,4227.1015625,1.0,279.1565856933594,283.0321960449219,295.4840393066406,299.337890625,293.1499938964844,293.1499938964844,278.8500061035156,35677.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94822895526886,1.0,0.0,0.0,3.675485372543335,3.6755096912384033,9.014106581162196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0986328125,0.0,1559.2750244140625,1895.4371337890625,0.0,3846.993408203125,0.9107086062431335,1.0,0.0,3.0,1.0,0.0
17851380,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7770334482192993,0.4239973425865173,0.3879104554653168,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.897461473941803,0.6625991463661194,0.631929874420166,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.852331280708313,0.5674095749855042,0.4003858268260956,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7832398414611816,0.4345830082893371,0.4181352853775024,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.6444498896598816,0.238398939371109,1.1078351736068726,284.7878723144531,284.95001220703125,300.0699462890625,292.4081420898437,298.0226745605469,297.22576904296875,284.7872314453125,1.0,0.7081288695335388,0.3730936646461487,0.3730936646461487,1.0,1.0,-3.538291454315185,0.989949107170105,2.548342227935791,0.1909233927726745,0.8908394575119019,0.8908394575119019,0.0,284.5650329589844,291.0,60728.07421875,0.0,4245.41259765625,1.0,278.85699462890625,282.831787109375,295.4485168457031,299.3941955566406,293.1499938964844,293.1499938964844,279.1499938964844,36692.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587425589561462,1.0,0.0,0.0,3.652989149093628,3.653013467788696,8.904100923246006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.3916015625,0.0,1541.680419921875,1895.4371337890625,0.0,3941.369140625,0.9063440561294556,1.0,0.0,3.0,1.0,0.0
17851440,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7770334482192993,0.4239973425865173,0.3879104554653168,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.897461473941803,0.6625991463661194,0.631929874420166,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.852331280708313,0.5674095749855042,0.4003858268260956,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7832398414611816,0.4345830082893371,0.4181352853775024,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.6444498896598816,0.238398939371109,1.1078351736068726,284.7878723144531,284.95001220703125,300.0699462890625,292.4081420898437,298.0226745605469,297.22576904296875,284.7872314453125,1.0,0.7081288695335388,0.3730936646461487,0.3730936646461487,1.0,1.0,-3.538291454315185,0.989949107170105,2.548342227935791,0.1909233927726745,0.8908394575119019,0.8908394575119019,0.0,284.5650329589844,291.0,60728.07421875,0.0,4245.41259765625,1.0,278.85699462890625,282.831787109375,295.4485168457031,299.3941955566406,293.1499938964844,293.1499938964844,279.1499938964844,36692.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587425589561462,1.0,0.0,0.0,3.652989149093628,3.653013467788696,8.904100923246006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.3916015625,0.0,1541.680419921875,1895.4371337890625,0.0,3941.369140625,0.9063440561294556,1.0,0.0,3.0,1.0,0.0
17851500,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7752336263656616,0.4234920144081116,0.3872117102146148,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8956241011619568,0.6622435450553894,0.631341278553009,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8514359593391418,0.5687195062637329,0.4011006653308868,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.781738817691803,0.4344740808010101,0.4178915321826935,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6431851983070374,0.2381837517023086,1.1066991090774536,284.9123229980469,284.95001220703125,300.0506896972656,292.389892578125,298.014404296875,297.2230834960937,284.9184875488281,1.0,0.7087920308113098,0.3727265000343323,0.3727265000343323,1.0,1.0,-3.535935401916504,0.9880547523498536,2.5478806495666504,0.1894724071025848,0.8955684304237366,0.8955684304237366,0.0,286.5035095214844,291.0,59418.58203125,0.0,4250.92626953125,1.0,279.1019287109375,282.9818725585937,295.3688049316406,299.13458251953125,293.1499938964844,293.1499938964844,279.1499938964844,36396.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533915519714355,1.0,0.0,0.0,3.644519090652466,3.644543170928955,8.862857043823169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.66015625,0.0,1530.0428466796875,1895.4371337890625,0.0,3893.464111328125,0.9045237302780152,1.0,0.0,3.0,1.0,0.0
17851560,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7743710279464722,0.4235100448131561,0.3870846927165985,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8947306275367737,0.6624689102172852,0.6313753128051758,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8514119386672974,0.5705417394638062,0.4022542834281921,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7810584306716919,0.4347786605358124,0.418062150478363,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6425560116767883,0.2382274866104126,1.106622576713562,284.9544677734375,284.95001220703125,300.0320129394531,292.37261962890625,298.01031494140625,297.2256774902344,284.9550170898437,1.0,0.709602952003479,0.372404545545578,0.372404545545578,1.0,1.0,-3.53731632232666,0.9875060319900512,2.5498104095458984,0.1885204166173935,0.8979443907737732,0.8979443907737732,0.0,287.77880859375,294.0,59201.84375,0.0,4262.29052734375,1.0,279.1444396972656,283.023681640625,295.34686279296875,299.1277770996094,293.1499938964844,293.1499938964844,279.45001220703125,36088.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504284262657166,1.0,0.0,0.0,3.645937919616699,3.645961999893189,8.869759540175437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.99072265625,0.0,1529.312744140625,1895.4371337890625,0.0,3866.82080078125,0.9044698476791382,1.0,0.0,3.0,1.0,0.0
17851620,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7738723158836365,0.4243096709251404,0.3876593708992004,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8942281603813171,0.6638760566711426,0.6324827075004578,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.852485716342926,0.574948787689209,0.4051945805549621,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7808611989021301,0.4361230134963989,0.4191703796386719,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.6422752737998962,0.2388380318880081,1.108874797821045,285.1170654296875,284.95001220703125,299.9964904785156,292.3412780761719,298.0081481933594,297.2381286621094,285.117919921875,1.0,0.7117077708244324,0.3717606663703918,0.3717606663703918,1.0,1.0,-3.5469095706939697,0.9886403679847716,2.558269023895264,0.1874167770147323,0.916192591190338,0.916192591190338,0.0,289.6209411621094,297.0,57969.30859375,0.0,4298.8740234375,1.0,279.4407958984375,283.2104187011719,295.309814453125,298.99468994140625,293.1499938964844,293.1499938964844,279.1499938964844,35224.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415176510810852,1.0,0.0,0.0,3.672909259796143,3.672933340072632,9.001475405057136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.11328125,0.0,1552.9674072265625,1895.4371337890625,0.0,3786.235595703125,0.9099154472351074,1.0,0.0,3.0,1.0,0.0
