time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7738723158836365,0.4243096709251404,0.3876593708992004,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8942281603813171,0.6638760566711426,0.6324827075004578,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.852485716342926,0.574948787689209,0.4051945805549621,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7808611989021301,0.4361230134963989,0.4191703796386719,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.6422752737998962,0.2388380318880081,1.108874797821045,285.1170654296875,284.95001220703125,299.9964904785156,292.3412780761719,298.0081481933594,297.2381286621094,285.117919921875,1.0,0.7117077708244324,0.3717606663703918,0.3717606663703918,1.0,1.0,-3.5469095706939697,0.9886403679847716,2.558269023895264,0.1874167770147323,0.916192591190338,0.916192591190338,0.0,289.6209411621094,297.0,57969.30859375,0.0,4298.8740234375,1.0,279.4407958984375,283.2104187011719,295.309814453125,298.99468994140625,293.1499938964844,293.1499938964844,279.1499938964844,35224.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415176510810852,1.0,0.0,0.0,3.672909259796143,3.672933340072632,9.001475405057136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.11328125,0.0,1552.9674072265625,1895.4371337890625,0.0,3786.235595703125,0.9099154472351074,1.0,0.0,3.0,1.0,0.0
17851740,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7723102569580078,0.4236250221729278,0.3876345753669739,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8926800489425659,0.6637635231018066,0.6330342292785645,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8524550199508667,0.5776916742324829,0.4075541496276855,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.779807984828949,0.4364946484565735,0.4199923276901245,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6414347290992737,0.2389612793922424,1.1109284162521362,284.9483337402344,284.95001220703125,299.9649353027344,292.31549072265625,297.9964904785156,297.2359924316406,284.9470520019531,1.0,0.7138833403587341,0.3711425364017486,0.3711425364017486,1.0,1.0,-3.5538558959960938,0.9889695644378662,2.5648863315582275,0.1864009499549865,0.9091714024543762,0.9091714024543762,0.0,292.4289245605469,297.0,59390.73046875,0.0,4334.39794921875,1.0,279.1575012207031,283.0152587890625,295.3488464355469,299.18853759765625,293.1499938964844,293.1499938964844,279.1499938964844,35812.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512316584587096,1.0,0.0,0.0,3.6827950477600098,3.682819366455078,9.049996378962532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6259765625,0.0,1568.5428466796875,1895.4371337890625,0.0,3874.051025390625,0.912434697151184,1.0,0.0,3.0,1.0,0.0
17851800,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7721895575523376,0.423574149608612,0.3875971734523773,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8925580382347107,0.663729727268219,0.633014440536499,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8524007797241211,0.577781617641449,0.4076235294342041,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7797141075134277,0.4364895522594452,0.4199979901313782,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6413604021072388,0.2389522790908813,1.1109353303909302,284.9468994140625,284.95001220703125,299.96368408203125,292.31451416015625,297.9958190917969,297.23565673828125,284.9457702636719,1.0,0.7139610648155212,0.3711167871952057,0.3711167871952057,1.0,1.0,-3.55388617515564,0.988899290561676,2.5649869441986084,0.1863284856081009,0.909069001674652,0.909069001674652,0.0,292.5848083496094,300.0,59393.3203125,0.0,4335.4248046875,1.0,279.15643310546875,283.01348876953125,295.34686279296875,299.1850280761719,293.1499938964844,293.1499938964844,278.8500061035156,35824.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513914585113524,1.0,0.0,0.0,3.682853221893311,3.682877540588379,9.050282301359402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9287109375,0.0,1568.702392578125,1895.4371337890625,0.0,3875.489013671875,0.9124615788459778,1.0,0.0,3.0,1.0,0.0
17851860,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.7685512900352478,0.4215869009494781,0.3861884772777557,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8888097405433655,0.6619620323181152,0.6318351626396179,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.850409984588623,0.579194962978363,0.4089171588420868,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.77674800157547,0.4357161819934845,0.4196617007255554,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.6389660835266113,0.2382768988609314,1.109513759613037,284.7727355957031,284.95001220703125,299.9338684082031,292.29266357421875,297.9748840332031,297.2208251953125,284.77227783203125,1.0,0.7155306935310364,0.3703721761703491,0.3703721761703491,1.0,1.0,-3.550224781036377,0.9854085445404052,2.564816236495972,0.1837974339723587,0.8898314833641052,0.8898314833641052,0.0,296.8432006835937,303.0,60559.3359375,0.0,4351.48193359375,1.0,278.85699462890625,282.8178405761719,295.3290405273437,299.25750732421875,293.1499938964844,293.1499938964844,279.1499938964844,36824.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961123526096344,1.0,0.0,0.0,3.655363082885742,3.6553874015808105,8.915677085497009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5859375,0.0,1545.3182373046875,1895.4371337890625,0.0,3962.5947265625,0.9069698452949524,1.0,0.0,3.0,1.0,0.0
17851920,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.7685512900352478,0.4215869009494781,0.3861884772777557,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8888097405433655,0.6619620323181152,0.6318351626396179,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.850409984588623,0.579194962978363,0.4089171588420868,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.77674800157547,0.4357161819934845,0.4196617007255554,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.6389660835266113,0.2382768988609314,1.109513759613037,284.7727355957031,284.95001220703125,299.9338684082031,292.29266357421875,297.9748840332031,297.2208251953125,284.77227783203125,1.0,0.7155306935310364,0.3703721761703491,0.3703721761703491,1.0,1.0,-3.550224781036377,0.9854085445404052,2.564816236495972,0.1837974339723587,0.8898314833641052,0.8898314833641052,0.0,296.8432006835937,303.0,60559.3359375,0.0,4351.48193359375,1.0,278.85699462890625,282.8178405761719,295.3290405273437,299.25750732421875,293.1499938964844,293.1499938964844,279.1499938964844,36824.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961123526096344,1.0,0.0,0.0,3.655363082885742,3.6553874015808105,8.915677085497009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5859375,0.0,1545.3182373046875,1895.4371337890625,0.0,3962.5947265625,0.9069698452949524,1.0,0.0,3.0,1.0,0.0
17851980,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7661482095718384,0.4211587011814117,0.3854211568832397,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8862336277961731,0.66167813539505,0.6311410069465637,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8495433926582336,0.5821176767349243,0.410642921924591,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7747712731361389,0.435933768749237,0.41960409283638,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.637231707572937,0.2380925416946411,1.1082154512405396,284.9398498535156,284.95001220703125,299.90728759765625,292.27606201171875,297.965576171875,297.2205505371094,284.9410705566406,1.0,0.7169049978256226,0.3696275949478149,0.3696275949478149,1.0,1.0,-3.548895835876465,0.9826776385307312,2.566218137741089,0.181200623512268,0.896186351776123,0.896186351776123,0.0,299.96197509765625,291.0,59053.74609375,0.0,4366.8701171875,1.0,279.140869140625,283.0102233886719,295.24822998046875,299.0141296386719,293.1499938964844,293.1499938964844,279.45001220703125,36204.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520026445388794,1.0,0.0,0.0,3.6444811820983887,3.644505023956299,8.862672302711871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.7275390625,0.0,1528.567626953125,1895.4371337890625,0.0,3880.985595703125,0.9042131304740906,1.0,0.0,3.0,1.0,0.0
17852040,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7661482095718384,0.4211587011814117,0.3854211568832397,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8862336277961731,0.66167813539505,0.6311410069465637,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8495433926582336,0.5821176767349243,0.410642921924591,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7747712731361389,0.435933768749237,0.41960409283638,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.637231707572937,0.2380925416946411,1.1082154512405396,284.9398498535156,284.95001220703125,299.90728759765625,292.27606201171875,297.965576171875,297.2205505371094,284.9410705566406,1.0,0.7169049978256226,0.3696275949478149,0.3696275949478149,1.0,1.0,-3.548895835876465,0.9826776385307312,2.566218137741089,0.181200623512268,0.896186351776123,0.896186351776123,0.0,299.96197509765625,291.0,59053.74609375,0.0,4366.8701171875,1.0,279.140869140625,283.0102233886719,295.24822998046875,299.0141296386719,293.1499938964844,293.1499938964844,279.45001220703125,36204.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520026445388794,1.0,0.0,0.0,3.6444811820983887,3.644505023956299,8.862672302711871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.7275390625,0.0,1528.567626953125,1895.4371337890625,0.0,3880.985595703125,0.9042131304740906,1.0,0.0,3.0,1.0,0.0
17852100,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7673051357269287,0.421468585729599,0.3854622542858124,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8876520395278931,0.662149965763092,0.6313052773475647,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8515439629554749,0.5840983986854553,0.4118277728557586,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7761226892471313,0.436501532793045,0.4199104607105255,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6381464600563049,0.2383074760437011,1.1083320379257202,285.0738525390625,284.95001220703125,299.89532470703125,292.2698669433594,297.9649658203125,297.22540283203125,285.07977294921875,1.0,0.7160580158233643,0.3692553043365478,0.3692553043365478,1.0,1.0,-3.551075220108032,0.9822262525558472,2.5688490867614746,0.1802624613046646,0.906851887702942,0.906851887702942,0.0,298.1494140625,291.0,57906.78515625,0.0,4361.7265625,1.0,279.399658203125,283.1741943359375,295.21453857421875,298.8419494628906,293.1499938964844,293.1499938964844,279.45001220703125,35682.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450268745422364,1.0,0.0,0.0,3.651435375213623,3.651459455490112,8.89652767455118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.0595703125,0.0,1532.38916015625,1895.4371337890625,0.0,3818.0517578125,0.9056151509284972,1.0,0.0,3.0,1.0,0.0
17852160,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.769695520401001,0.4219825267791748,0.3857371509075165,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8904884457588196,0.6628822684288025,0.6317721009254456,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8548341989517212,0.5862782597541809,0.4131954610347748,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.7787153124809265,0.4372859597206116,0.4204335212707519,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6400306820869446,0.2386943697929382,1.109080195426941,285.1098022460937,284.95001220703125,299.88427734375,292.26513671875,297.96636962890625,297.2322998046875,285.1102294921875,1.0,0.7148229479789734,0.3689785599708557,0.3689785599708557,1.0,1.0,-3.55513858795166,0.9826596975326538,2.572479009628296,0.1797650009393692,0.9141488075256348,0.9141488075256348,0.0,294.6678466796875,279.0,57844.06640625,0.0,4351.48486328125,1.0,279.4426574707031,283.2099914550781,295.227783203125,298.89599609375,293.1499938964844,293.1499938964844,279.1499938964844,35296.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420989155769348,1.0,0.0,0.0,3.668456792831421,3.66848087310791,8.979664016806055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.787109375,0.0,1548.508544921875,1895.4371337890625,0.0,3791.5126953125,0.9089841842651368,1.0,0.0,3.0,1.0,0.0
17852220,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7746153473854065,0.4213929176330566,0.3853805661201477,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8965634703636169,0.6626328825950623,0.631761908531189,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.861767590045929,0.5889392495155334,0.4151814579963684,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7842971086502075,0.437739759683609,0.4209007024765014,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6441778540611267,0.238876536488533,1.109329104423523,284.9400329589844,284.95001220703125,299.8650817871094,292.2601928710937,297.9584350585937,297.2304077148437,284.9388427734375,1.0,0.711129367351532,0.3684251308441162,0.3684251308441162,1.0,1.0,-3.5579640865325928,0.9818383455276488,2.5761258602142334,0.1785433292388916,0.9065186381340028,0.9065186381340028,0.0,286.5638732910156,267.0,59217.95703125,0.0,4309.80224609375,1.0,279.1564636230469,283.0113220214844,295.28778076171875,299.1080627441406,293.1499938964844,293.1499938964844,278.8500061035156,35892.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510946273803712,1.0,0.0,0.0,3.6758391857147217,3.675863265991211,9.015841442305828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4658203125,0.0,1561.296630859375,1895.4371337890625,0.0,3872.818115234375,0.910940170288086,1.0,0.0,3.0,1.0,0.0
17852280,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7746153473854065,0.4213929176330566,0.3853805661201477,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8965634703636169,0.6626328825950623,0.631761908531189,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.861767590045929,0.5889392495155334,0.4151814579963684,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7842971086502075,0.437739759683609,0.4209007024765014,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6441778540611267,0.238876536488533,1.109329104423523,284.9400329589844,284.95001220703125,299.8650817871094,292.2601928710937,297.9584350585937,297.2304077148437,284.9388427734375,1.0,0.711129367351532,0.3684251308441162,0.3684251308441162,1.0,1.0,-3.5579640865325928,0.9818383455276488,2.5761258602142334,0.1785433292388916,0.9065186381340028,0.9065186381340028,0.0,286.5638732910156,267.0,59217.95703125,0.0,4309.80224609375,1.0,279.1564636230469,283.0113220214844,295.28778076171875,299.1080627441406,293.1499938964844,293.1499938964844,278.8500061035156,35892.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510946273803712,1.0,0.0,0.0,3.6758391857147217,3.675863265991211,9.015841442305828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4658203125,0.0,1561.296630859375,1895.4371337890625,0.0,3872.818115234375,0.910940170288086,1.0,0.0,3.0,1.0,0.0
17852340,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7789448499679565,0.4195931255817413,0.3836487531661987,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.902183711528778,0.660845935344696,0.6300367712974548,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8683919906616211,0.5903226137161255,0.4160510897636413,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.789465606212616,0.4370888173580169,0.4201656579971313,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6479633450508118,0.2383269667625427,1.106009602546692,284.7679443359375,284.95001220703125,299.8500061035156,292.2616271972656,297.943115234375,297.2171936035156,284.767333984375,1.0,0.7058187127113342,0.3678717017173767,0.3678717017173767,1.0,1.0,-3.5499844551086426,0.9775394797325134,2.5724449157714844,0.176181823015213,0.8869532346725464,0.8869532346725464,0.0,277.8397216796875,255.0,60355.45703125,0.0,4235.68798828125,1.0,278.8580017089844,282.8163146972656,295.292724609375,299.2018127441406,293.1499938964844,293.1499938964844,279.1499938964844,36890.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598530530929564,1.0,0.0,0.0,3.645653009414673,3.645677089691162,8.868372560755233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.2646484375,0.0,1534.9908447265625,1895.4371337890625,0.0,3951.275634765625,0.9048511385917664,1.0,0.0,3.0,1.0,0.0
17852400,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7789448499679565,0.4195931255817413,0.3836487531661987,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.902183711528778,0.660845935344696,0.6300367712974548,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8683919906616211,0.5903226137161255,0.4160510897636413,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.789465606212616,0.4370888173580169,0.4201656579971313,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6479633450508118,0.2383269667625427,1.106009602546692,284.7679443359375,284.95001220703125,299.8500061035156,292.2616271972656,297.943115234375,297.2171936035156,284.767333984375,1.0,0.7058187127113342,0.3678717017173767,0.3678717017173767,1.0,1.0,-3.5499844551086426,0.9775394797325134,2.5724449157714844,0.176181823015213,0.8869532346725464,0.8869532346725464,0.0,277.8397216796875,255.0,60355.45703125,0.0,4235.68798828125,1.0,278.8580017089844,282.8163146972656,295.292724609375,299.2018127441406,293.1499938964844,293.1499938964844,279.1499938964844,36890.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598530530929564,1.0,0.0,0.0,3.645653009414673,3.645677089691162,8.868372560755233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.2646484375,0.0,1534.9908447265625,1895.4371337890625,0.0,3951.275634765625,0.9048511385917664,1.0,0.0,3.0,1.0,0.0
17852460,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7856213450431824,0.419388860464096,0.3825617134571075,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9105809926986694,0.6606065034866333,0.6288341283798218,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8775525689125061,0.5933350324630737,0.4174237549304962,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7967461347579956,0.4374696910381317,0.4197115004062652,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6533700823783875,0.2383219003677368,1.102884292602539,284.9349975585937,284.95001220703125,299.8385009765625,292.2685241699219,297.939697265625,297.2188720703125,284.936279296875,1.0,0.6998376250267029,0.3672883808612823,0.3672883808612823,1.0,1.0,-3.5445594787597656,0.9739910364151,2.570568561553955,0.1736939847469329,0.8929608464241028,0.8929608464241028,0.0,266.9840393066406,243.0,58854.3828125,0.0,4155.705078125,1.0,279.14080810546875,283.0094299316406,295.2357482910156,298.9827575683594,293.1499938964844,293.1499938964844,279.45001220703125,36255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497531652450562,1.0,0.0,0.0,3.632784366607666,3.632808208465576,8.805874927020341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.94873046875,0.0,1516.0040283203125,1895.4371337890625,0.0,3860.73828125,0.90163654088974,1.0,0.0,3.0,1.0,0.0
17852520,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7856213450431824,0.419388860464096,0.3825617134571075,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9105809926986694,0.6606065034866333,0.6288341283798218,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8775525689125061,0.5933350324630737,0.4174237549304962,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7967461347579956,0.4374696910381317,0.4197115004062652,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6533700823783875,0.2383219003677368,1.102884292602539,284.9349975585937,284.95001220703125,299.8385009765625,292.2685241699219,297.939697265625,297.2188720703125,284.936279296875,1.0,0.6998376250267029,0.3672883808612823,0.3672883808612823,1.0,1.0,-3.5445594787597656,0.9739910364151,2.570568561553955,0.1736939847469329,0.8929608464241028,0.8929608464241028,0.0,266.9840393066406,243.0,58854.3828125,0.0,4155.705078125,1.0,279.14080810546875,283.0094299316406,295.2357482910156,298.9827575683594,293.1499938964844,293.1499938964844,279.45001220703125,36255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497531652450562,1.0,0.0,0.0,3.632784366607666,3.632808208465576,8.805874927020341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.94873046875,0.0,1516.0040283203125,1895.4371337890625,0.0,3860.73828125,0.90163654088974,1.0,0.0,3.0,1.0,0.0
17852580,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7955788969993591,0.4204511344432831,0.3828204572200775,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9234375357627868,0.6618797779083252,0.6292415261268616,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8901762366294861,0.5976209044456482,0.4198502600193023,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8071000576019287,0.4390055537223816,0.4204250872135162,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.6615069508552551,0.2391295433044433,1.1032941341400146,285.1075744628906,284.95001220703125,299.8297424316406,292.279541015625,297.9459228515625,297.2323608398437,285.1081237792969,1.0,0.6942598819732666,0.366705060005188,0.366705060005188,1.0,1.0,-3.549621820449829,0.973806858062744,2.575814962387085,0.1723140031099319,0.9108514189720154,0.9108514189720154,0.0,254.3430633544922,231.0,57686.23828125,0.0,4092.353515625,1.0,279.4424133300781,283.212158203125,295.23876953125,298.89031982421875,293.1499938964844,293.1499938964844,279.1499938964844,35316.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389992952346802,1.0,0.0,0.0,3.65586519241333,3.65588903427124,8.918126468415721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4541015625,0.0,1534.57763671875,1895.4371337890625,0.0,3763.341552734375,0.906179428100586,1.0,0.0,3.0,1.0,0.0
17852640,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7955788969993591,0.4204511344432831,0.3828204572200775,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9234375357627868,0.6618797779083252,0.6292415261268616,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8901762366294861,0.5976209044456482,0.4198502600193023,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8071000576019287,0.4390055537223816,0.4204250872135162,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.6615069508552551,0.2391295433044433,1.1032941341400146,285.1075744628906,284.95001220703125,299.8297424316406,292.279541015625,297.9459228515625,297.2323608398437,285.1081237792969,1.0,0.6942598819732666,0.366705060005188,0.366705060005188,1.0,1.0,-3.549621820449829,0.973806858062744,2.575814962387085,0.1723140031099319,0.9108514189720154,0.9108514189720154,0.0,254.3430633544922,231.0,57686.23828125,0.0,4092.353515625,1.0,279.4424133300781,283.212158203125,295.23876953125,298.89031982421875,293.1499938964844,293.1499938964844,279.1499938964844,35316.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389992952346802,1.0,0.0,0.0,3.65586519241333,3.65588903427124,8.918126468415721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4541015625,0.0,1534.57763671875,1895.4371337890625,0.0,3763.341552734375,0.906179428100586,1.0,0.0,3.0,1.0,0.0
17852700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8008301854133606,0.4205130338668823,0.3829441964626312,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9303940534591676,0.6620727181434631,0.6295009255409241,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8968322277069092,0.599246084690094,0.4210445880889892,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8124185800552368,0.4395149648189544,0.4208676815032959,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.665986180305481,0.2394383251667022,1.1040140390396118,284.9830627441406,284.95001220703125,299.8263244628906,292.2865295410156,297.9460754394531,297.2347106933594,284.9770202636719,1.0,0.6915836930274963,0.3664133846759796,0.3664133846759796,1.0,1.0,-3.552925109863281,0.973953664302826,2.5789713859558105,0.1718330383300781,0.90596342086792,0.90596342086792,0.0,248.13006591796875,231.0,58881.7578125,0.0,4063.247802734375,1.0,279.1971740722656,283.05426025390625,295.30926513671875,299.13385009765625,293.1499938964844,293.1499938964844,279.1499938964844,35599.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446253776550292,1.0,0.0,0.0,3.664109945297241,3.6641340255737305,8.958396051639284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.04296875,0.0,1545.9132080078125,1895.4371337890625,0.0,3814.416748046875,0.9079767465591432,1.0,0.0,3.0,1.0,0.0
17852760,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8052287101745605,0.4200684428215027,0.3825142383575439,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9363846778869628,0.6616855263710022,0.6291373372077942,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9026662111282348,0.6003406047821045,0.4217798113822937,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8169028162956238,0.4396169781684875,0.4208997786045074,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6699144840240479,0.239495500922203,1.1037009954452517,284.9415588378906,284.95001220703125,299.8235168457031,292.29443359375,297.94256591796875,297.2318420410156,284.940673828125,1.0,0.6887251138687134,0.3661330640316009,0.3661330640316009,1.0,1.0,-3.5525248050689697,0.9729434251785278,2.5795814990997314,0.1710368543863296,0.9034509658813475,0.9034509658813475,0.0,242.53497314453125,219.0,59073.19921875,0.0,4028.263671875,1.0,279.15643310546875,283.01324462890625,295.3200378417969,299.1253356933594,293.1499938964844,293.1499938964844,278.8500061035156,35900.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475796818733216,1.0,0.0,0.0,3.662954092025757,3.662978172302246,8.952745247370331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9873046875,0.0,1546.8800048828125,1895.4371337890625,0.0,3841.132080078125,0.90806382894516,1.0,0.0,3.0,1.0,0.0
17852820,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8129664659500122,0.4184543788433075,0.3808849453926086,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.947238564491272,0.6599545478820801,0.6273931860923767,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.9142475724220276,0.6017405390739441,0.42261403799057,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8249989151954651,0.4391056597232818,0.4202273190021515,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.6771406531333923,0.2391034215688705,1.100766897201538,284.7714538574219,284.95001220703125,299.819580078125,292.3128662109375,297.9311218261719,297.2196960449219,284.7711181640625,1.0,0.6824422478675842,0.3655723631381988,0.3655723631381988,1.0,1.0,-3.545141696929932,0.9688220620155334,2.576319694519043,0.1687315553426742,0.884260892868042,0.884260892868042,0.0,231.9371490478516,207.0,60268.15625,0.0,3945.072998046875,1.0,278.85711669921875,282.822998046875,295.343505859375,299.2426452636719,293.1499938964844,293.1499938964844,279.1499938964844,36890.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561767578125,1.0,0.0,0.0,3.632911443710327,3.632935523986816,8.806491109680792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.3974609375,0.0,1520.8746337890625,1895.4371337890625,0.0,3918.432861328125,0.9020063281059264,1.0,0.0,3.0,1.0,0.0
17852880,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8129664659500122,0.4184543788433075,0.3808849453926086,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.947238564491272,0.6599545478820801,0.6273931860923767,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.9142475724220276,0.6017405390739441,0.42261403799057,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8249989151954651,0.4391056597232818,0.4202273190021515,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.6771406531333923,0.2391034215688705,1.100766897201538,284.7714538574219,284.95001220703125,299.819580078125,292.3128662109375,297.9311218261719,297.2196960449219,284.7711181640625,1.0,0.6824422478675842,0.3655723631381988,0.3655723631381988,1.0,1.0,-3.545141696929932,0.9688220620155334,2.576319694519043,0.1687315553426742,0.884260892868042,0.884260892868042,0.0,231.9371490478516,207.0,60268.15625,0.0,3945.072998046875,1.0,278.85711669921875,282.822998046875,295.343505859375,299.2426452636719,293.1499938964844,293.1499938964844,279.1499938964844,36890.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561767578125,1.0,0.0,0.0,3.632911443710327,3.632935523986816,8.806491109680792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.3974609375,0.0,1520.8746337890625,1895.4371337890625,0.0,3918.432861328125,0.9020063281059264,1.0,0.0,3.0,1.0,0.0
17852940,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8226587176322937,0.4183905124664306,0.3798924684524536,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9603862762451172,0.6597391963005066,0.6261786818504333,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9296771287918092,0.6047567129135132,0.4239577054977417,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8351138830184937,0.4395979046821594,0.4198429882526397,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6862555742263794,0.239219918847084,1.098036527633667,284.94158935546875,284.95001220703125,299.8178100585937,292.3345947265625,297.9307556152344,297.2217712402344,284.94293212890625,1.0,0.6759177446365356,0.3650116920471191,0.3650116920471191,1.0,1.0,-3.5403406620025635,0.9655451774597168,2.5747954845428467,0.1663941144943237,0.8908261656761169,0.8908261656761169,0.0,220.1473693847656,195.0,58809.46875,0.0,3861.570068359375,1.0,279.14068603515625,283.01861572265625,295.3008117675781,299.0410461425781,293.1499938964844,293.1499938964844,279.45001220703125,36223.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458492994308472,1.0,0.0,0.0,3.621187448501587,3.621211051940918,8.749742619329481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.513671875,0.0,1503.0062255859375,1895.4371337890625,0.0,3825.493408203125,0.899026095867157,1.0,0.0,3.0,1.0,0.0
17853000,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8226587176322937,0.4183905124664306,0.3798924684524536,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9603862762451172,0.6597391963005066,0.6261786818504333,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9296771287918092,0.6047567129135132,0.4239577054977417,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8351138830184937,0.4395979046821594,0.4198429882526397,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6862555742263794,0.239219918847084,1.098036527633667,284.94158935546875,284.95001220703125,299.8178100585937,292.3345947265625,297.9307556152344,297.2217712402344,284.94293212890625,1.0,0.6759177446365356,0.3650116920471191,0.3650116920471191,1.0,1.0,-3.5403406620025635,0.9655451774597168,2.5747954845428467,0.1663941144943237,0.8908261656761169,0.8908261656761169,0.0,220.1473693847656,195.0,58809.46875,0.0,3861.570068359375,1.0,279.14068603515625,283.01861572265625,295.3008117675781,299.0410461425781,293.1499938964844,293.1499938964844,279.45001220703125,36223.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458492994308472,1.0,0.0,0.0,3.621187448501587,3.621211051940918,8.749742619329481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.513671875,0.0,1503.0062255859375,1895.4371337890625,0.0,3825.493408203125,0.899026095867157,1.0,0.0,3.0,1.0,0.0
17853060,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8360459208488464,0.4195788502693176,0.3802483379840851,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9767730236053468,0.6610217094421387,0.6265796422958374,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9499711990356444,0.6090347170829773,0.4263702630996704,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8491936922073364,0.4412340521812439,0.4206332862377167,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.6989890336990356,0.240129679441452,1.0988255739212036,285.1155700683594,284.95001220703125,299.8179016113281,292.3592834472656,297.9398803710937,297.2353515625,285.1164245605469,1.0,0.6700301170349121,0.3645841777324676,0.3645841777324676,1.0,1.0,-3.546043634414673,0.9660269021987916,2.580016613006592,0.1655582934617996,0.909318745136261,0.909318745136261,0.0,207.00086975097656,183.0,57679.97265625,0.0,3796.421142578125,1.0,279.4417419433594,283.2201538085937,295.31787109375,298.9651184082031,293.1499938964844,293.1499938964844,279.1499938964844,35263.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349205493927002,1.0,0.0,0.0,3.646320819854736,3.646344661712648,8.871622299011506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.2353515625,0.0,1523.5733642578125,1895.4371337890625,0.0,3726.158935546875,0.9040072560310364,1.0,0.0,3.0,1.0,0.0
17853120,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8360459208488464,0.4195788502693176,0.3802483379840851,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9767730236053468,0.6610217094421387,0.6265796422958374,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9499711990356444,0.6090347170829773,0.4263702630996704,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8491936922073364,0.4412340521812439,0.4206332862377167,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.6989890336990356,0.240129679441452,1.0988255739212036,285.1155700683594,284.95001220703125,299.8179016113281,292.3592834472656,297.9398803710937,297.2353515625,285.1164245605469,1.0,0.6700301170349121,0.3645841777324676,0.3645841777324676,1.0,1.0,-3.546043634414673,0.9660269021987916,2.580016613006592,0.1655582934617996,0.909318745136261,0.909318745136261,0.0,207.00086975097656,183.0,57679.97265625,0.0,3796.421142578125,1.0,279.4417419433594,283.2201538085937,295.31787109375,298.9651184082031,293.1499938964844,293.1499938964844,279.1499938964844,35263.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349205493927002,1.0,0.0,0.0,3.646320819854736,3.646344661712648,8.871622299011506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.2353515625,0.0,1523.5733642578125,1895.4371337890625,0.0,3726.158935546875,0.9040072560310364,1.0,0.0,3.0,1.0,0.0
17853180,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8496256470680237,0.4193189144134521,0.3800390064716339,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9911180138587952,0.6608023643493652,0.6264472007751465,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9686368703842164,0.6115642786026001,0.4281947910785675,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8639454245567322,0.4419363439083099,0.4211830496788025,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7118488550186157,0.240581139922142,1.0995821952819824,284.9505920410156,284.95001220703125,299.8197021484375,292.38671875,297.93865966796875,297.2342529296875,284.94970703125,1.0,0.6642993688583374,0.3641566634178161,0.3641566634178161,1.0,1.0,-3.549414157867432,0.9657586812973022,2.58365535736084,0.1647877991199493,0.9025691747665404,0.9025691747665404,0.0,194.9623565673828,186.0,59119.5859375,0.0,3731.92236328125,1.0,279.1569519042969,283.02410888671875,295.4116516113281,299.2172241210937,293.1499938964844,293.1499938964844,278.8500061035156,35837.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434025883674622,1.0,0.0,0.0,3.65576171875,3.655785799026489,8.917622267290426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.1015625,0.0,1538.3702392578125,1895.4371337890625,0.0,3803.337646484375,0.906410038471222,1.0,0.0,3.0,1.0,0.0
17853240,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8496256470680237,0.4193189144134521,0.3800390064716339,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9911180138587952,0.6608023643493652,0.6264472007751465,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9686368703842164,0.6115642786026001,0.4281947910785675,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8639454245567322,0.4419363439083099,0.4211830496788025,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7118488550186157,0.240581139922142,1.0995821952819824,284.9505920410156,284.95001220703125,299.8197021484375,292.38671875,297.93865966796875,297.2342529296875,284.94970703125,1.0,0.6642993688583374,0.3641566634178161,0.3641566634178161,1.0,1.0,-3.549414157867432,0.9657586812973022,2.58365535736084,0.1647877991199493,0.9025691747665404,0.9025691747665404,0.0,194.9623565673828,186.0,59119.5859375,0.0,3731.92236328125,1.0,279.1569519042969,283.02410888671875,295.4116516113281,299.2172241210937,293.1499938964844,293.1499938964844,278.8500061035156,35837.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434025883674622,1.0,0.0,0.0,3.65576171875,3.655785799026489,8.917622267290426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.1015625,0.0,1538.3702392578125,1895.4371337890625,0.0,3803.337646484375,0.906410038471222,1.0,0.0,3.0,1.0,0.0
17853300,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8525441288948059,0.4186648428440094,0.3795177638530731,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9939467310905457,0.6600522398948669,0.6258487701416016,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9727853536605836,0.6122309565544128,0.428720623254776,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8673659563064575,0.4418285489082336,0.4211278259754181,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7146069407463074,0.240501195192337,1.0992116928100586,284.8182067871094,284.95001220703125,299.8211975097656,292.4013671875,297.9344482421875,297.2286682128906,284.8120422363281,1.0,0.6629834175109863,0.3639428913593292,0.3639428913593292,1.0,1.0,-3.548189640045166,0.964698314666748,2.583491325378418,0.1640469133853912,0.8917480707168579,0.8917480707168579,0.0,192.23440551757807,186.0,60327.5859375,0.0,3712.33984375,1.0,278.8996276855469,282.86846923828125,295.4512634277344,299.3970642089844,293.1499938964844,293.1499938964844,278.8500061035156,36364.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949707567691803,1.0,0.0,0.0,3.647918462753296,3.647942543029785,8.879398478711664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.181640625,0.0,1533.5816650390625,1895.4371337890625,0.0,3860.3271484375,0.9048194289207458,1.0,0.0,3.0,1.0,0.0
17853360,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8531875014305115,0.4178119897842407,0.3787707984447479,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9946609139442444,0.6590336561203003,0.6249417662620544,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9743375182151794,0.6126765608787537,0.4290434420108795,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8684285283088684,0.441506952047348,0.4208597242832184,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.715398907661438,0.2402503341436386,1.098218321800232,284.7816467285156,284.95001220703125,299.822998046875,292.41656494140625,297.9288024902344,297.2212219238281,284.7816467285156,1.0,0.6620668768882751,0.3636539578437805,0.3636539578437805,1.0,1.0,-3.545074462890625,0.9628157019615172,2.582258701324463,0.1629284173250198,0.8841650485992432,0.8841650485992432,0.0,191.1510467529297,189.0,60388.15234375,0.0,3698.0322265625,1.0,278.85614013671875,282.8343200683594,295.447998046875,299.3518981933594,293.1499938964844,293.1499938964844,279.1499938964844,36821.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519906640052797,1.0,0.0,0.0,3.628372192382813,3.628396034240722,8.784497822489357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8759765625,0.0,1515.3494873046875,1895.4371337890625,0.0,3880.877685546875,0.9009442329406738,1.0,0.0,3.0,1.0,0.0
17853420,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8540493845939636,0.4177570939064026,0.37819504737854,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.995456039905548,0.6587057113647461,0.6240483522415161,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9767324328422546,0.6153436303138733,0.4304538667201996,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8698173761367798,0.4420155584812164,0.42091765999794,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7163170576095581,0.2403531670570373,1.0974788665771484,284.9554748535156,284.95001220703125,299.8275756835937,292.4485778808594,297.928955078125,297.2215270996094,284.9569091796875,1.0,0.661528468132019,0.3630760312080383,0.3630760312080383,1.0,1.0,-3.5441675186157227,0.9607271552085876,2.5834403038024902,0.1609184294939041,0.891801118850708,0.891801118850708,0.0,190.0946502685547,192.0,59003.296875,0.0,3689.41650390625,1.0,279.1406555175781,283.0323181152344,295.415283203125,299.164794921875,293.1499938964844,293.1499938964844,279.45001220703125,36128.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417161345481871,1.0,0.0,0.0,3.62020206451416,3.6202259063720703,8.744981982999889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.81298828125,0.0,1501.2196044921875,1895.4371337890625,0.0,3788.037841796875,0.8987413644790649,1.0,0.0,3.0,1.0,0.0
17853480,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8540493845939636,0.4177570939064026,0.37819504737854,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.995456039905548,0.6587057113647461,0.6240483522415161,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9767324328422546,0.6153436303138733,0.4304538667201996,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8698173761367798,0.4420155584812164,0.42091765999794,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7163170576095581,0.2403531670570373,1.0974788665771484,284.9554748535156,284.95001220703125,299.8275756835937,292.4485778808594,297.928955078125,297.2215270996094,284.9569091796875,1.0,0.661528468132019,0.3630760312080383,0.3630760312080383,1.0,1.0,-3.5441675186157227,0.9607271552085876,2.5834403038024902,0.1609184294939041,0.891801118850708,0.891801118850708,0.0,190.0946502685547,192.0,59003.296875,0.0,3689.41650390625,1.0,279.1406555175781,283.0323181152344,295.415283203125,299.164794921875,293.1499938964844,293.1499938964844,279.45001220703125,36128.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417161345481871,1.0,0.0,0.0,3.62020206451416,3.6202259063720703,8.744981982999889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.81298828125,0.0,1501.2196044921875,1895.4371337890625,0.0,3788.037841796875,0.8987413644790649,1.0,0.0,3.0,1.0,0.0
