time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8558173179626465,0.4189133048057556,0.37899911403656,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9967919588088988,0.6598418354988098,0.6248132586479187,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9797168970108032,0.6192610263824463,0.4329821765422821,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8719364404678345,0.443627655506134,0.4221885502338409,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7178927063941956,0.2411926835775375,1.1003540754318235,285.1302795410156,284.95001220703125,299.8332214355469,292.482421875,297.9376525878906,297.2326965332031,285.13134765625,1.0,0.6626996994018555,0.3624981045722961,0.3624981045722961,1.0,1.0,-3.554074287414551,0.9620752930641174,2.591998815536499,0.1600690484046936,0.9114075303077698,0.9114075303077698,0.0,189.64596557617188,195.0,57884.55078125,0.0,3711.3662109375,1.0,279.4403991699219,283.2287292480469,295.4424133300781,299.10369873046875,293.1499938964844,293.1499938964844,279.1499938964844,35160.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309725165367126,1.0,0.0,0.0,3.649399280548096,3.649423122406006,8.886608497959969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0654296875,0.0,1526.2191162109375,1895.4371337890625,0.0,3690.05224609375,0.9046117067337036,1.0,0.0,3.0,1.0,0.0
17853600,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8558173179626465,0.4189133048057556,0.37899911403656,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9967919588088988,0.6598418354988098,0.6248132586479187,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9797168970108032,0.6192610263824463,0.4329821765422821,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8719364404678345,0.443627655506134,0.4221885502338409,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7178927063941956,0.2411926835775375,1.1003540754318235,285.1302795410156,284.95001220703125,299.8332214355469,292.482421875,297.9376525878906,297.2326965332031,285.13134765625,1.0,0.6626996994018555,0.3624981045722961,0.3624981045722961,1.0,1.0,-3.554074287414551,0.9620752930641174,2.591998815536499,0.1600690484046936,0.9114075303077698,0.9114075303077698,0.0,189.64596557617188,195.0,57884.55078125,0.0,3711.3662109375,1.0,279.4403991699219,283.2287292480469,295.4424133300781,299.10369873046875,293.1499938964844,293.1499938964844,279.1499938964844,35160.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309725165367126,1.0,0.0,0.0,3.649399280548096,3.649423122406006,8.886608497959969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0654296875,0.0,1526.2191162109375,1895.4371337890625,0.0,3690.05224609375,0.9046117067337036,1.0,0.0,3.0,1.0,0.0
17853660,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8542149066925049,0.4185617864131927,0.3792368471622467,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9953243732452391,0.6594550013542175,0.6250619888305664,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.979191243648529,0.621472954750061,0.4349716901779175,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8707719445228577,0.4442396163940429,0.423205554485321,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7170099020004272,0.2415181249380111,1.1031512022018433,284.9682006835937,284.95001220703125,299.8397216796875,292.5178527832031,297.9367370605469,297.2303161621094,284.9674377441406,1.0,0.664591372013092,0.361989676952362,0.361989676952362,1.0,1.0,-3.561656951904297,0.9628691673278807,2.598787784576416,0.1595402956008911,0.905992865562439,0.905992865562439,0.0,191.39910888671875,198.0,59476.75390625,0.0,3740.969482421875,1.0,279.15655517578125,283.0392150878906,295.54400634765625,299.3694152832031,293.1499938964844,293.1499938964844,278.8500061035156,35714.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939631462097168,1.0,0.0,0.0,3.663299322128296,3.663323402404785,8.954433496910497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5556640625,0.0,1545.87451171875,1895.4371337890625,0.0,3769.09326171875,0.9080148935317992,1.0,0.0,3.0,1.0,0.0
17853720,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8542149066925049,0.4185617864131927,0.3792368471622467,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9953243732452391,0.6594550013542175,0.6250619888305664,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.979191243648529,0.621472954750061,0.4349716901779175,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8707719445228577,0.4442396163940429,0.423205554485321,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7170099020004272,0.2415181249380111,1.1031512022018433,284.9682006835937,284.95001220703125,299.8397216796875,292.5178527832031,297.9367370605469,297.2303161621094,284.9674377441406,1.0,0.664591372013092,0.361989676952362,0.361989676952362,1.0,1.0,-3.561656951904297,0.9628691673278807,2.598787784576416,0.1595402956008911,0.905992865562439,0.905992865562439,0.0,191.39910888671875,198.0,59476.75390625,0.0,3740.969482421875,1.0,279.15655517578125,283.0392150878906,295.54400634765625,299.3694152832031,293.1499938964844,293.1499938964844,278.8500061035156,35714.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939631462097168,1.0,0.0,0.0,3.663299322128296,3.663323402404785,8.954433496910497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5556640625,0.0,1545.87451171875,1895.4371337890625,0.0,3769.09326171875,0.9080148935317992,1.0,0.0,3.0,1.0,0.0
17853780,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8486278057098389,0.4168960452079773,0.3781029880046844,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9903356432914734,0.6575000882148743,0.6236717104911804,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9745884537696838,0.6222713589668274,0.4358144402503967,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8656330108642578,0.443668931722641,0.4230466187000274,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7128190994262695,0.2410240024328231,1.1024640798568726,284.79937744140625,284.95001220703125,299.8468933105469,292.5545654296875,297.9267883300781,297.2157897949219,284.799072265625,1.0,0.666050910949707,0.361481249332428,0.361481249332428,1.0,1.0,-3.558627128601074,0.9602960348129272,2.5983312129974365,0.1579958647489547,0.8887187838554382,0.8887187838554382,0.0,195.1068115234375,201.0,60800.19140625,0.0,3755.919921875,1.0,278.8570861816406,282.8487243652344,295.5860595703125,299.5147705078125,293.1499938964844,293.1499938964844,279.1499938964844,36669.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948404848575592,1.0,0.0,0.0,3.641399621963501,3.6414237022399902,8.847691788105294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.6259765625,0.0,1528.615234375,1895.4371337890625,0.0,3848.58056640625,0.9037496447563172,1.0,0.0,3.0,1.0,0.0
17853840,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8486278057098389,0.4168960452079773,0.3781029880046844,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9903356432914734,0.6575000882148743,0.6236717104911804,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9745884537696838,0.6222713589668274,0.4358144402503967,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8656330108642578,0.443668931722641,0.4230466187000274,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7128190994262695,0.2410240024328231,1.1024640798568726,284.79937744140625,284.95001220703125,299.8468933105469,292.5545654296875,297.9267883300781,297.2157897949219,284.799072265625,1.0,0.666050910949707,0.361481249332428,0.361481249332428,1.0,1.0,-3.558627128601074,0.9602960348129272,2.5983312129974365,0.1579958647489547,0.8887187838554382,0.8887187838554382,0.0,195.1068115234375,201.0,60800.19140625,0.0,3755.919921875,1.0,278.8570861816406,282.8487243652344,295.5860595703125,299.5147705078125,293.1499938964844,293.1499938964844,279.1499938964844,36669.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948404848575592,1.0,0.0,0.0,3.641399621963501,3.6414237022399902,8.847691788105294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.6259765625,0.0,1528.615234375,1895.4371337890625,0.0,3848.58056640625,0.9037496447563172,1.0,0.0,3.0,1.0,0.0
17853900,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8460034728050232,0.4165451228618622,0.3775455057621002,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.987823247909546,0.6569610834121704,0.6229093670845032,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9723677635192872,0.6232001185417175,0.436242014169693,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.863163948059082,0.4436509907245636,0.4228802025318146,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7106647491455078,0.240874707698822,1.101597785949707,284.9276733398437,284.95001220703125,299.85064697265625,292.5733337402344,297.9250183105469,297.2127990722656,284.9340515136719,1.0,0.6666504144668579,0.3612270355224609,0.3612270355224609,1.0,1.0,-3.556304216384888,0.9587600231170654,2.5975441932678223,0.1570133119821548,0.8941546082496643,0.8941546082496643,0.0,196.86062622070312,201.0,59569.453125,0.0,3760.76220703125,1.0,279.1016845703125,283.00201416015625,295.5431823730469,299.2979736328125,293.1499938964844,293.1499938964844,279.1499938964844,36336.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942139446735382,1.0,0.0,0.0,3.634289503097534,3.634313344955444,8.81317305356788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.61328125,0.0,1518.2657470703125,1895.4371337890625,0.0,3791.88037109375,0.9022067785263062,1.0,0.0,3.0,1.0,0.0
17853960,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8447655439376831,0.4167062640190124,0.3775436878204345,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9865081906318665,0.6569900512695312,0.6227585673332214,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9715785384178162,0.6246675252914429,0.4371383786201477,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8620209693908691,0.4440453350543976,0.4231294393539428,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7095868587493896,0.2409814745187759,1.1017781496047974,284.9735717773437,284.95001220703125,299.8544921875,292.59228515625,297.92694091796875,297.2147521972656,284.974365234375,1.0,0.6674318909645081,0.3609756827354431,0.3609756827354431,1.0,1.0,-3.5577077865600586,0.9584158062934875,2.599292039871216,0.1563676297664642,0.8973591923713684,0.8973591923713684,0.0,197.9812927246093,204.0,59433.93359375,0.0,3771.108154296875,1.0,279.14434814453125,283.0472412109375,295.5578308105469,299.3332824707031,293.1499938964844,293.1499938964844,279.45001220703125,35995.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938324809074402,1.0,0.0,0.0,3.637683153152466,3.637706995010376,8.829640023577667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.58447265625,0.0,1519.471435546875,1895.4371337890625,0.0,3757.20166015625,0.9025679230690002,1.0,0.0,3.0,1.0,0.0
17854020,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8439949750900269,0.4177911579608917,0.3783518671989441,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.985439956188202,0.6579767465591431,0.6234633922576904,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.9717534184455872,0.6283771991729736,0.4395798146724701,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.8614382743835449,0.4455593824386596,0.4243851602077484,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7089662551879883,0.2417123019695282,1.104516863822937,285.1465148925781,284.95001220703125,299.8623352050781,292.6307373046875,297.935546875,297.2247009277344,285.1470947265625,1.0,0.6695542335510254,0.3604729473590851,0.3604729473590851,1.0,1.0,-3.567260980606079,0.9598595499992372,2.6074013710021973,0.1557741016149521,0.917769968509674,0.917769968509674,0.0,199.594970703125,207.0,58336.2109375,0.0,3805.017822265625,1.0,279.4429626464844,283.2408142089844,295.5901794433594,299.2783508300781,293.1499938964844,293.1499938964844,279.1499938964844,35069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927767813205719,1.0,0.0,0.0,3.669878721237183,3.669902801513672,8.986627335616504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.4697265625,0.0,1548.3984375,1895.4371337890625,0.0,3660.664306640625,0.909148335456848,1.0,0.0,3.0,1.0,0.0
17854080,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8439949750900269,0.4177911579608917,0.3783518671989441,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.985439956188202,0.6579767465591431,0.6234633922576904,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.9717534184455872,0.6283771991729736,0.4395798146724701,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.8614382743835449,0.4455593824386596,0.4243851602077484,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7089662551879883,0.2417123019695282,1.104516863822937,285.1465148925781,284.95001220703125,299.8623352050781,292.6307373046875,297.935546875,297.2247009277344,285.1470947265625,1.0,0.6695542335510254,0.3604729473590851,0.3604729473590851,1.0,1.0,-3.567260980606079,0.9598595499992372,2.6074013710021973,0.1557741016149521,0.917769968509674,0.917769968509674,0.0,199.594970703125,207.0,58336.2109375,0.0,3805.017822265625,1.0,279.4429626464844,283.2408142089844,295.5901794433594,299.2783508300781,293.1499938964844,293.1499938964844,279.1499938964844,35069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927767813205719,1.0,0.0,0.0,3.669878721237183,3.669902801513672,8.986627335616504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.4697265625,0.0,1548.3984375,1895.4371337890625,0.0,3660.664306640625,0.909148335456848,1.0,0.0,3.0,1.0,0.0
17854140,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.84130859375,0.4173649549484253,0.3785729706287384,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9825148582458496,0.6574313640594482,0.6236125826835632,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9697364568710328,0.6303386688232422,0.4414391219615936,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8590635061264038,0.4460640549659729,0.4253511130809784,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7069041728973389,0.2419435828924179,1.1070988178253174,284.9806823730469,284.95001220703125,299.8702087402344,292.6695861816406,297.93463134765625,297.221923828125,284.9794921875,1.0,0.6718868017196655,0.3599702417850494,0.3599702417850494,1.0,1.0,-3.5742275714874268,0.9604625105857848,2.613765001296997,0.1552263647317886,0.912838101387024,0.912838101387024,0.0,202.45474243164065,210.0,59955.265625,0.0,3840.104736328125,1.0,279.1588439941406,283.0489807128906,295.6947631835937,299.5502319335937,293.1499938964844,293.1499938964844,278.8500061035156,35627.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365084767341614,1.0,0.0,0.0,3.686668872833252,3.68669319152832,9.069044608622788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.609375,0.0,1571.5357666015625,1895.4371337890625,0.0,3740.649658203125,0.9132039546966552,1.0,0.0,3.0,1.0,0.0
17854200,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.84130859375,0.4173649549484253,0.3785729706287384,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9825148582458496,0.6574313640594482,0.6236125826835632,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9697364568710328,0.6303386688232422,0.4414391219615936,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8590635061264038,0.4460640549659729,0.4253511130809784,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7069041728973389,0.2419435828924179,1.1070988178253174,284.9806823730469,284.95001220703125,299.8702087402344,292.6695861816406,297.93463134765625,297.221923828125,284.9794921875,1.0,0.6718868017196655,0.3599702417850494,0.3599702417850494,1.0,1.0,-3.5742275714874268,0.9604625105857848,2.613765001296997,0.1552263647317886,0.912838101387024,0.912838101387024,0.0,202.45474243164065,210.0,59955.265625,0.0,3840.104736328125,1.0,279.1588439941406,283.0489807128906,295.6947631835937,299.5502319335937,293.1499938964844,293.1499938964844,278.8500061035156,35627.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365084767341614,1.0,0.0,0.0,3.686668872833252,3.68669319152832,9.069044608622788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.609375,0.0,1571.5357666015625,1895.4371337890625,0.0,3740.649658203125,0.9132039546966552,1.0,0.0,3.0,1.0,0.0
17854260,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8356428742408752,0.4156038165092468,0.377380907535553,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.9764305353164672,0.655324399471283,0.6221040487289429,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.964327871799469,0.6308737397193909,0.4421203136444092,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8537687659263611,0.4453831911087036,0.4251140058040619,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7021312117576599,0.2413660734891891,1.1061428785324097,284.80767822265625,284.95001220703125,299.8779296875,292.7086181640625,297.9244079589844,297.20721435546875,284.8070678710937,1.0,0.673509955406189,0.3593707978725433,0.3593707978725433,1.0,1.0,-3.57037353515625,0.9573505520820618,2.613023042678833,0.1533060818910598,0.8958408832550049,0.8958408832550049,0.0,206.74696350097656,213.0,61307.17578125,0.0,3856.50146484375,1.0,278.8583984375,282.8545837402344,295.7392883300781,299.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,36569.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452816247940063,1.0,0.0,0.0,3.668325424194336,3.668349742889404,8.979021117738739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.376953125,0.0,1557.9351806640625,1895.4371337890625,0.0,3820.357421875,0.909700870513916,1.0,0.0,3.0,1.0,0.0
17854320,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8356428742408752,0.4156038165092468,0.377380907535553,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.9764305353164672,0.655324399471283,0.6221040487289429,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.964327871799469,0.6308737397193909,0.4421203136444092,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8537687659263611,0.4453831911087036,0.4251140058040619,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7021312117576599,0.2413660734891891,1.1061428785324097,284.80767822265625,284.95001220703125,299.8779296875,292.7086181640625,297.9244079589844,297.20721435546875,284.8070678710937,1.0,0.673509955406189,0.3593707978725433,0.3593707978725433,1.0,1.0,-3.57037353515625,0.9573505520820618,2.613023042678833,0.1533060818910598,0.8958408832550049,0.8958408832550049,0.0,206.74696350097656,213.0,61307.17578125,0.0,3856.50146484375,1.0,278.8583984375,282.8545837402344,295.7392883300781,299.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,36569.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452816247940063,1.0,0.0,0.0,3.668325424194336,3.668349742889404,8.979021117738739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.376953125,0.0,1557.9351806640625,1895.4371337890625,0.0,3820.357421875,0.909700870513916,1.0,0.0,3.0,1.0,0.0
17854380,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8318917751312256,0.4153477251529693,0.3767823278903961,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9720041155815125,0.6546793580055237,0.621088445186615,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.960973620414734,0.633057177066803,0.4433096647262573,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8502374291419983,0.4456692934036255,0.4251280725002289,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6987396478652954,0.2412604391574859,1.1052253246307373,284.9743347167969,284.95001220703125,299.8852233886719,292.7474975585937,297.9240417480469,297.2059020996094,284.9755859375,1.0,0.6749179363250732,0.3587713241577148,0.3587713241577148,1.0,1.0,-3.568760395050049,0.9549517631530762,2.6138086318969727,0.1512863934040069,0.9044631123542786,0.9044631123542786,0.0,209.8859100341797,216.0,59960.5546875,0.0,3871.564208984375,1.0,279.1410217285156,283.0461120605469,295.7163391113281,299.52740478515625,293.1499938964844,293.1499938964844,278.8500061035156,35958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355241060256958,1.0,0.0,0.0,3.666723251342773,3.666747331619263,8.971178999672702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.240234375,0.0,1551.542724609375,1895.4371337890625,0.0,3731.6689453125,0.9090182185173036,1.0,0.0,3.0,1.0,0.0
17854440,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8318917751312256,0.4153477251529693,0.3767823278903961,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9720041155815125,0.6546793580055237,0.621088445186615,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.960973620414734,0.633057177066803,0.4433096647262573,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8502374291419983,0.4456692934036255,0.4251280725002289,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6987396478652954,0.2412604391574859,1.1052253246307373,284.9743347167969,284.95001220703125,299.8852233886719,292.7474975585937,297.9240417480469,297.2059020996094,284.9755859375,1.0,0.6749179363250732,0.3587713241577148,0.3587713241577148,1.0,1.0,-3.568760395050049,0.9549517631530762,2.6138086318969727,0.1512863934040069,0.9044631123542786,0.9044631123542786,0.0,209.8859100341797,216.0,59960.5546875,0.0,3871.564208984375,1.0,279.1410217285156,283.0461120605469,295.7163391113281,299.52740478515625,293.1499938964844,293.1499938964844,278.8500061035156,35958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355241060256958,1.0,0.0,0.0,3.666723251342773,3.666747331619263,8.971178999672702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.240234375,0.0,1551.542724609375,1895.4371337890625,0.0,3731.6689453125,0.9090182185173036,1.0,0.0,3.0,1.0,0.0
17854500,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8307605981826782,0.4150887429714203,0.3768207132816314,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9705520868301392,0.654268741607666,0.6209841370582581,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9601238369941713,0.6339479088783264,0.4441679120063782,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8492105007171631,0.4457837641239166,0.4254353642463684,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6977317929267883,0.2412331402301788,1.1056785583496094,284.8579406738281,284.95001220703125,299.888671875,292.76678466796875,297.9233093261719,297.20458984375,284.8524169921875,1.0,0.6757832765579224,0.3584716022014618,0.3584716022014618,1.0,1.0,-3.57063364982605,0.954590618610382,2.6160428524017334,0.1506614536046981,0.8958173990249634,0.8958173990249634,0.0,211.1228179931641,216.0,61160.69921875,0.0,3883.882080078125,1.0,278.8972473144531,282.9052124023437,295.7859191894531,299.7606811523437,293.1499938964844,293.1499938964844,278.8500061035156,36316.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400614500045776,1.0,0.0,0.0,3.661132335662842,3.661156415939331,8.943842431108351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.7138671875,0.0,1547.9647216796875,1895.4371337890625,0.0,3773.00341796875,0.9077847003936768,1.0,0.0,3.0,1.0,0.0
17854560,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.828740656375885,0.414441168308258,0.3764416575431824,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.968104362487793,0.6534339785575867,0.6204283237457275,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9581871628761292,0.6343981027603149,0.4446456730365753,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8473548293113708,0.4455931186676025,0.4254396259784698,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.6959783434867859,0.2410212755203247,1.105398654937744,284.82440185546875,284.95001220703125,299.8919372558594,292.78594970703125,297.9200439453125,297.1996765136719,284.8244934082031,1.0,0.6765243411064148,0.3582666516304016,0.3582666516304016,1.0,1.0,-3.569758176803589,0.9536383748054504,2.616119861602783,0.1500811427831649,0.8898410201072693,0.8898410201072693,0.0,212.8509979248047,219.0,61269.4765625,0.0,3892.184814453125,1.0,278.8553161621094,282.8726501464844,295.8043518066406,299.7527770996094,293.1499938964844,293.1499938964844,279.1499938964844,36671.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419819712638856,1.0,0.0,0.0,3.64528489112854,3.645308971405029,8.866582561495306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.810546875,0.0,1532.948486328125,1895.4371337890625,0.0,3790.45068359375,0.9046393036842346,1.0,0.0,3.0,1.0,0.0
17854620,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8258794546127319,0.4144631028175354,0.3761583268642425,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9644163250923156,0.6531159281730652,0.6197919845581055,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9557092189788818,0.6367859840393066,0.4460256993770599,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8447495102882385,0.4461513757705688,0.4257518947124481,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.693432092666626,0.241130381822586,1.1054869890213013,284.9969482421875,284.95001220703125,299.8978271484375,292.8236694335937,297.9221496582031,297.2015686035156,284.99822998046875,1.0,0.6780849695205688,0.3578567802906036,0.3578567802906036,1.0,1.0,-3.5707812309265137,0.9526687264442444,2.618112564086914,0.1489258110523224,0.9002471566200256,0.9002471566200256,0.0,215.62136840820312,222.0,59958.51171875,0.0,3911.71630859375,1.0,279.1407775878906,283.0685729980469,295.7918701171875,299.6006164550781,293.1499938964844,293.1499938964844,279.45001220703125,35913.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323399066925048,1.0,0.0,0.0,3.6453492641448975,3.645373106002808,8.866895200299041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9169921875,0.0,1527.35302734375,1895.4371337890625,0.0,3702.5703125,0.9042173624038696,1.0,0.0,3.0,1.0,0.0
17854680,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8258794546127319,0.4144631028175354,0.3761583268642425,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9644163250923156,0.6531159281730652,0.6197919845581055,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9557092189788818,0.6367859840393066,0.4460256993770599,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8447495102882385,0.4461513757705688,0.4257518947124481,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.693432092666626,0.241130381822586,1.1054869890213013,284.9969482421875,284.95001220703125,299.8978271484375,292.8236694335937,297.9221496582031,297.2015686035156,284.99822998046875,1.0,0.6780849695205688,0.3578567802906036,0.3578567802906036,1.0,1.0,-3.5707812309265137,0.9526687264442444,2.618112564086914,0.1489258110523224,0.9002471566200256,0.9002471566200256,0.0,215.62136840820312,222.0,59958.51171875,0.0,3911.71630859375,1.0,279.1407775878906,283.0685729980469,295.7918701171875,299.6006164550781,293.1499938964844,293.1499938964844,279.45001220703125,35913.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323399066925048,1.0,0.0,0.0,3.6453492641448975,3.645373106002808,8.866895200299041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9169921875,0.0,1527.35302734375,1895.4371337890625,0.0,3702.5703125,0.9042173624038696,1.0,0.0,3.0,1.0,0.0
17854740,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.825194776058197,0.4155610203742981,0.3770061433315277,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.9631637930870056,0.654030442237854,0.6204763650894165,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.955802321434021,0.6402904987335205,0.4483475685119629,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8442407250404358,0.4476622939109802,0.4270420372486114,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6929072141647339,0.2419134527444839,1.1085792779922483,285.1688232421875,284.95001220703125,299.9027099609375,292.86041259765625,297.93048095703125,297.2119445800781,285.1696472167969,1.0,0.6803012490272522,0.3574469089508056,0.3574469089508056,1.0,1.0,-3.580681562423706,0.9544841647148132,2.626197576522827,0.1486217230558395,0.9223326444625854,0.9223326444625854,0.0,217.4001922607422,225.0,58887.1640625,0.0,3948.008056640625,1.0,279.4405212402344,283.260986328125,295.8243408203125,299.5500183105469,293.1499938964844,293.1499938964844,279.1499938964844,34965.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225021600723268,1.0,0.0,0.0,3.681905746459961,3.68192982673645,9.045626256920514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1396484375,0.0,1561.1484375,1895.4371337890625,0.0,3612.231689453125,0.9117623567581176,1.0,0.0,3.0,1.0,0.0
17854800,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.825194776058197,0.4155610203742981,0.3770061433315277,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.9631637930870056,0.654030442237854,0.6204763650894165,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.955802321434021,0.6402904987335205,0.4483475685119629,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8442407250404358,0.4476622939109802,0.4270420372486114,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6929072141647339,0.2419134527444839,1.1085792779922483,285.1688232421875,284.95001220703125,299.9027099609375,292.86041259765625,297.93048095703125,297.2119445800781,285.1696472167969,1.0,0.6803012490272522,0.3574469089508056,0.3574469089508056,1.0,1.0,-3.580681562423706,0.9544841647148132,2.626197576522827,0.1486217230558395,0.9223326444625854,0.9223326444625854,0.0,217.4001922607422,225.0,58887.1640625,0.0,3948.008056640625,1.0,279.4405212402344,283.260986328125,295.8243408203125,299.5500183105469,293.1499938964844,293.1499938964844,279.1499938964844,34965.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225021600723268,1.0,0.0,0.0,3.681905746459961,3.68192982673645,9.045626256920514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1396484375,0.0,1561.1484375,1895.4371337890625,0.0,3612.231689453125,0.9117623567581176,1.0,0.0,3.0,1.0,0.0
17854860,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8227340579032898,0.4150689542293548,0.3771892488002777,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9598188996315002,0.6533166766166687,0.6204885244369507,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9536064267158508,0.6419283747673035,0.450005829334259,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8421066403388977,0.4480671286582947,0.4279394447803497,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6910075545310974,0.242135152220726,1.1112133264541626,285.0021057128906,284.95001220703125,299.9064025878906,292.8958435058594,297.9284973144531,297.2093200683594,285.00079345703125,1.0,0.6826332807540894,0.3569297194480896,0.3569297194480896,1.0,1.0,-3.587177038192749,0.954880714416504,2.632296323776245,0.1479550004005432,0.9188471436500548,0.9188471436500548,0.0,220.45144653320312,228.0,60528.19921875,0.0,3983.444091796875,1.0,279.15869140625,283.0683898925781,295.9230041503906,299.8180236816406,293.1499938964844,293.1499938964844,278.8500061035156,35497.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315772652626038,1.0,0.0,0.0,3.70346736907959,3.703491687774658,9.151879680757702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2626953125,0.0,1589.65380859375,1895.4371337890625,0.0,3695.590087890625,0.916882336139679,1.0,0.0,3.0,1.0,0.0
17854920,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8227340579032898,0.4150689542293548,0.3771892488002777,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9598188996315002,0.6533166766166687,0.6204885244369507,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9536064267158508,0.6419283747673035,0.450005829334259,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8421066403388977,0.4480671286582947,0.4279394447803497,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6910075545310974,0.242135152220726,1.1112133264541626,285.0021057128906,284.95001220703125,299.9064025878906,292.8958435058594,297.9284973144531,297.2093200683594,285.00079345703125,1.0,0.6826332807540894,0.3569297194480896,0.3569297194480896,1.0,1.0,-3.587177038192749,0.954880714416504,2.632296323776245,0.1479550004005432,0.9188471436500548,0.9188471436500548,0.0,220.45144653320312,228.0,60528.19921875,0.0,3983.444091796875,1.0,279.15869140625,283.0683898925781,295.9230041503906,299.8180236816406,293.1499938964844,293.1499938964844,278.8500061035156,35497.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315772652626038,1.0,0.0,0.0,3.70346736907959,3.703491687774658,9.151879680757702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2626953125,0.0,1589.65380859375,1895.4371337890625,0.0,3695.590087890625,0.916882336139679,1.0,0.0,3.0,1.0,0.0
17854980,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8175649046897888,0.4131939709186554,0.3759148716926574,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.953196346759796,0.6510072350502014,0.6188077330589294,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.948103964328766,0.642071008682251,0.4504338204860687,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.837465226650238,0.4472389221191406,0.4275828599929809,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.6866658926010132,0.2415143549442291,1.110136866569519,284.82403564453125,284.95001220703125,299.9086303710937,292.9297180175781,297.9169616699219,297.1947021484375,284.8232421875,1.0,0.6841877102851868,0.3564125597476959,0.3564125597476959,1.0,1.0,-3.58242416381836,0.9517374038696288,2.6306867599487305,0.1461760103702545,0.9027802348136902,0.9027802348136902,0.0,224.883544921875,231.0,61910.109375,0.0,3998.280029296875,1.0,278.8580017089844,282.8692321777344,295.9620056152344,299.9654846191406,293.1499938964844,293.1499938964844,278.54998779296875,36421.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406242966651917,1.0,0.0,0.0,3.690687417984009,3.690711975097656,9.08882668682054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2236328125,0.0,1582.0966796875,1895.4371337890625,0.0,3778.119873046875,0.9146031141281128,1.0,0.0,3.0,1.0,0.0
17855040,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8175649046897888,0.4131939709186554,0.3759148716926574,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.953196346759796,0.6510072350502014,0.6188077330589294,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.948103964328766,0.642071008682251,0.4504338204860687,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.837465226650238,0.4472389221191406,0.4275828599929809,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.6866658926010132,0.2415143549442291,1.110136866569519,284.82403564453125,284.95001220703125,299.9086303710937,292.9297180175781,297.9169616699219,297.1947021484375,284.8232421875,1.0,0.6841877102851868,0.3564125597476959,0.3564125597476959,1.0,1.0,-3.58242416381836,0.9517374038696288,2.6306867599487305,0.1461760103702545,0.9027802348136902,0.9027802348136902,0.0,224.883544921875,231.0,61910.109375,0.0,3998.280029296875,1.0,278.8580017089844,282.8692321777344,295.9620056152344,299.9654846191406,293.1499938964844,293.1499938964844,278.54998779296875,36421.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406242966651917,1.0,0.0,0.0,3.690687417984009,3.690711975097656,9.08882668682054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2236328125,0.0,1582.0966796875,1895.4371337890625,0.0,3778.119873046875,0.9146031141281128,1.0,0.0,3.0,1.0,0.0
17855100,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.8148007988929749,0.4120852649211883,0.3750934600830078,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.9496143460273744,0.6495928764343262,0.6176879405975342,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.9451406598091124,0.6419214606285095,0.4504793882369995,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8349931240081787,0.4466016590595245,0.4271658062934875,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.684276819229126,0.2410198003053665,1.1086820363998413,284.69464111328125,284.95001220703125,299.9091491699219,292.94598388671875,297.90997314453125,297.18609619140625,284.6890869140625,1.0,0.6846898794174194,0.3561539649963379,0.3561539649963379,1.0,1.0,-3.577894687652588,0.949493408203125,2.628401279449463,0.145055279135704,0.8879581093788147,0.8879581093788147,0.0,227.08746337890625,231.0,63002.41015625,0.0,4000.0361328125,1.0,278.5995788574219,282.71826171875,295.9921264648437,300.12359619140625,293.1499938964844,293.1499938964844,278.54998779296875,37055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459561705589294,1.0,0.0,0.0,3.669379234313965,3.669403791427612,8.984181363302923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4609375,0.0,1562.7755126953125,1895.4371337890625,0.0,3826.459716796875,0.910069227218628,1.0,0.0,3.0,1.0,0.0
17855160,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.8118746876716614,0.410913735628128,0.3741305470466614,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9458298683166504,0.6480738520622253,0.6163727045059204,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9419957995414734,0.641682505607605,0.4503821730613708,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8324087262153625,0.4458678364753723,0.4265907704830169,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.681743323802948,0.2404365390539169,1.1066584587097168,284.666015625,284.95001220703125,299.90924072265625,292.96173095703125,297.90264892578125,297.1770935058594,284.6665344238281,1.0,0.6850117444992065,0.3559438288211822,0.3559438288211822,1.0,1.0,-3.571913480758667,0.94693785905838,2.6249754428863525,0.1439438909292221,0.8769216537475586,0.8769216537475586,0.0,229.300521850586,234.0,62932.875,0.0,3998.08642578125,1.0,278.5560913085937,282.6928405761719,295.9856262207031,300.0632629394531,293.1499938964844,293.1499938964844,278.8500061035156,37579.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472662806510924,1.0,0.0,0.0,3.635160446166992,3.6351845264434814,8.817398224891804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.251953125,0.0,1528.4927978515625,1895.4371337890625,0.0,3838.301513671875,0.9029768705368042,1.0,0.0,3.0,1.0,0.0
17855220,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.808478593826294,0.4104404151439667,0.3732762932777405,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9412270784378052,0.6469997763633728,0.6148740649223328,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9388297200202942,0.6433145403862,0.4511260092258453,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8294659852981567,0.4457952380180359,0.4261952042579651,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6787036061286926,0.2400742918252945,1.1043184995651243,284.8553161621094,284.95001220703125,299.9079895019531,292.9915771484375,297.8999938964844,297.1754150390625,284.85723876953125,1.0,0.6858022809028625,0.3555235862731933,0.3555235862731933,1.0,1.0,-3.566668748855591,0.9439706206321716,2.6226980686187744,0.1420744806528091,0.8784171342849731,0.8784171342849731,0.0,232.1356964111328,237.0,61308.66796875,0.0,4001.852783203125,1.0,278.840576171875,282.9076232910156,295.9544372558594,299.8594665527344,293.1499938964844,293.1499938964844,279.1499938964844,36878.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362486600875854,1.0,0.0,0.0,3.5984997749328613,3.5985233783721924,8.640447504149051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.2294921875,0.0,1483.1043701171875,1895.4371337890625,0.0,3738.280029296875,0.8944381475448608,1.0,0.0,3.0,1.0,0.0
17855280,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.808478593826294,0.4104404151439667,0.3732762932777405,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9412270784378052,0.6469997763633728,0.6148740649223328,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9388297200202942,0.6433145403862,0.4511260092258453,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8294659852981567,0.4457952380180359,0.4261952042579651,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6787036061286926,0.2400742918252945,1.1043184995651243,284.8553161621094,284.95001220703125,299.9079895019531,292.9915771484375,297.8999938964844,297.1754150390625,284.85723876953125,1.0,0.6858022809028625,0.3555235862731933,0.3555235862731933,1.0,1.0,-3.566668748855591,0.9439706206321716,2.6226980686187744,0.1420744806528091,0.8784171342849731,0.8784171342849731,0.0,232.1356964111328,237.0,61308.66796875,0.0,4001.852783203125,1.0,278.840576171875,282.9076232910156,295.9544372558594,299.8594665527344,293.1499938964844,293.1499938964844,279.1499938964844,36878.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362486600875854,1.0,0.0,0.0,3.5984997749328613,3.5985233783721924,8.640447504149051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.2294921875,0.0,1483.1043701171875,1895.4371337890625,0.0,3738.280029296875,0.8944381475448608,1.0,0.0,3.0,1.0,0.0
17855340,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8078665137290955,0.4113041758537292,0.3738729059696197,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.93998122215271,0.6475198864936829,0.6151182651519775,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9390124678611756,0.64638751745224,0.4531030058860779,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8290249109268188,0.4469769299030304,0.4271139204502105,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6781582832336426,0.2406170517206192,1.106086254119873,285.04595947265625,284.95001220703125,299.9046630859375,293.0189819335937,297.9062805175781,297.1861572265625,285.0469970703125,1.0,0.6874310374259949,0.3551033139228821,0.3551033139228821,1.0,1.0,-3.573279619216919,0.944711446762085,2.628568172454834,0.1413443684577942,0.8927996158599854,0.8927996158599854,0.0,233.60226440429688,240.0,59999.44921875,0.0,4027.923583984375,1.0,279.14239501953125,283.1192626953125,295.97637939453125,299.7792663574219,293.1499938964844,293.1499938964844,279.45001220703125,35780.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252769351005554,1.0,0.0,0.0,3.60364842414856,3.603671789169312,8.665190307510784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.966796875,0.0,1480.59033203125,1895.4371337890625,0.0,3637.775146484375,0.8948423862457275,1.0,0.0,3.0,1.0,0.0
