time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8078665137290955,0.4113041758537292,0.3738729059696197,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.93998122215271,0.6475198864936829,0.6151182651519775,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9390124678611756,0.64638751745224,0.4531030058860779,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8290249109268188,0.4469769299030304,0.4271139204502105,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6781582832336426,0.2406170517206192,1.106086254119873,285.04595947265625,284.95001220703125,299.9046630859375,293.0189819335937,297.9062805175781,297.1861572265625,285.0469970703125,1.0,0.6874310374259949,0.3551033139228821,0.3551033139228821,1.0,1.0,-3.573279619216919,0.944711446762085,2.628568172454834,0.1413443684577942,0.8927996158599854,0.8927996158599854,0.0,233.60226440429688,240.0,59999.44921875,0.0,4027.923583984375,1.0,279.14239501953125,283.1192626953125,295.97637939453125,299.7792663574219,293.1499938964844,293.1499938964844,279.45001220703125,35780.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252769351005554,1.0,0.0,0.0,3.60364842414856,3.603671789169312,8.665190307510784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.966796875,0.0,1480.59033203125,1895.4371337890625,0.0,3637.775146484375,0.8948423862457275,1.0,0.0,3.0,1.0,0.0
17855460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8078624606132507,0.4126224517822265,0.3750119507312774,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.939456820487976,0.6486376523971558,0.6161028146743774,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9398136138916016,0.649888813495636,0.455502837896347,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8291714787483215,0.4486874341964721,0.4286653995513916,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.6783603429794312,0.2416402697563171,1.1104050874710083,285.2120056152344,284.95001220703125,299.89910888671875,293.0436706542969,297.9142150878906,297.199462890625,285.21246337890625,1.0,0.6898157596588135,0.3547427952289581,0.3547427952289581,1.0,1.0,-3.58577847480774,0.9474679231643676,2.638310670852661,0.1413722932338714,0.917461633682251,0.917461633682251,0.0,235.11436462402344,243.0,59005.64453125,0.0,4069.704345703125,1.0,279.4413757324219,283.3049011230469,296.0110168457031,299.7460327148437,293.1499938964844,293.1499938964844,279.1499938964844,34734.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166188836097716,1.0,0.0,0.0,3.6489953994750977,3.649019241333008,8.884642284101574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2939453125,0.0,1522.5821533203125,1895.4371337890625,0.0,3557.923095703125,0.9042367339134216,1.0,0.0,3.0,1.0,0.0
17855520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8078624606132507,0.4126224517822265,0.3750119507312774,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.939456820487976,0.6486376523971558,0.6161028146743774,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9398136138916016,0.649888813495636,0.455502837896347,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8291714787483215,0.4486874341964721,0.4286653995513916,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.6783603429794312,0.2416402697563171,1.1104050874710083,285.2120056152344,284.95001220703125,299.89910888671875,293.0436706542969,297.9142150878906,297.199462890625,285.21246337890625,1.0,0.6898157596588135,0.3547427952289581,0.3547427952289581,1.0,1.0,-3.58577847480774,0.9474679231643676,2.638310670852661,0.1413722932338714,0.917461633682251,0.917461633682251,0.0,235.11436462402344,243.0,59005.64453125,0.0,4069.704345703125,1.0,279.4413757324219,283.3049011230469,296.0110168457031,299.7460327148437,293.1499938964844,293.1499938964844,279.1499938964844,34734.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166188836097716,1.0,0.0,0.0,3.6489953994750977,3.649019241333008,8.884642284101574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2939453125,0.0,1522.5821533203125,1895.4371337890625,0.0,3557.923095703125,0.9042367339134216,1.0,0.0,3.0,1.0,0.0
17855580,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8055118918418884,0.4121218621730804,0.3752275109291076,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9361440539360046,0.6478651165962219,0.616107702255249,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9376903772354126,0.6512430906295776,0.4570073187351227,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8273596167564392,0.4490695297718048,0.4295865297317505,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6768503785133362,0.2419610321521759,1.1136329174041748,285.0385437011719,284.95001220703125,299.8910522460937,293.0653381347656,297.9102783203125,297.1979064941406,285.0369873046875,1.0,0.6922415494918823,0.3543822765350342,0.3543822765350342,1.0,1.0,-3.5928637981414795,0.948520302772522,2.644343614578247,0.1411744505167007,0.9161927700042723,0.9161927700042723,0.0,238.2714080810547,246.0,60699.859375,0.0,4107.59765625,1.0,279.15887451171875,283.1056823730469,296.0977478027344,300.0092468261719,293.1499938964844,293.1499938964844,278.8500061035156,35260.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268186688423156,1.0,0.0,0.0,3.679540872573853,3.679565191268921,9.034010304276308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5751953125,0.0,1560.708740234375,1895.4371337890625,0.0,3651.94677734375,0.9113548994064332,1.0,0.0,3.0,1.0,0.0
17855640,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8055118918418884,0.4121218621730804,0.3752275109291076,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9361440539360046,0.6478651165962219,0.616107702255249,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9376903772354126,0.6512430906295776,0.4570073187351227,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8273596167564392,0.4490695297718048,0.4295865297317505,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6768503785133362,0.2419610321521759,1.1136329174041748,285.0385437011719,284.95001220703125,299.8910522460937,293.0653381347656,297.9102783203125,297.1979064941406,285.0369873046875,1.0,0.6922415494918823,0.3543822765350342,0.3543822765350342,1.0,1.0,-3.5928637981414795,0.948520302772522,2.644343614578247,0.1411744505167007,0.9161927700042723,0.9161927700042723,0.0,238.2714080810547,246.0,60699.859375,0.0,4107.59765625,1.0,279.15887451171875,283.1056823730469,296.0977478027344,300.0092468261719,293.1499938964844,293.1499938964844,278.8500061035156,35260.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268186688423156,1.0,0.0,0.0,3.679540872573853,3.679565191268921,9.034010304276308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5751953125,0.0,1560.708740234375,1895.4371337890625,0.0,3651.94677734375,0.9113548994064332,1.0,0.0,3.0,1.0,0.0
17855700,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.803160548210144,0.4112509191036224,0.374722421169281,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.933127224445343,0.6467803120613098,0.6154078841209412,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.93526953458786,0.6512396931648254,0.4572359919548034,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8254719376564026,0.4487176537513733,0.4295207858085632,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6751440167427063,0.2417564392089843,1.113705039024353,284.8964233398437,284.95001220703125,299.88604736328125,293.074951171875,297.904052734375,297.1919250488281,284.8898010253906,1.0,0.6931490302085876,0.3542020320892334,0.3542020320892334,1.0,1.0,-3.5917038917541504,0.9475796818733216,2.6441240310668945,0.1406177729368209,0.9074761271476746,0.9074761271476746,0.0,240.45632934570312,246.0,62001.171875,0.0,4117.9541015625,1.0,278.8993225097656,282.9402770996094,296.1321105957031,300.193359375,293.1499938964844,293.1499938964844,278.8500061035156,35768.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338597655296326,1.0,0.0,0.0,3.682896852493286,3.6829211711883545,9.050496601048508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.19921875,0.0,1568.327392578125,1895.4371337890625,0.0,3716.46826171875,0.9122483134269714,1.0,0.0,3.0,1.0,0.0
17855760,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8003104329109192,0.4101541638374328,0.3739009499549866,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9295175671577454,0.6453952789306641,0.6143119931221008,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9322606921195984,0.6509632468223572,0.4571778178215027,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.823148250579834,0.4481146931648254,0.4291439056396484,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6729950904846191,0.241357535123825,1.112757921218872,284.8508605957031,284.95001220703125,299.8803405761719,293.0837097167969,297.89556884765625,297.1835021972656,284.8502197265625,1.0,0.6938022971153259,0.3539220690727234,0.3539220690727234,1.0,1.0,-3.5877397060394287,0.9454710483551024,2.642268657684326,0.1395077407360077,0.9017492532730104,0.9017492532730104,0.0,242.85235595703125,249.0,62119.5234375,0.0,4122.2314453125,1.0,278.8558349609375,282.8974914550781,296.1221923828125,300.1459045410156,293.1499938964844,293.1499938964844,278.54998779296875,36215.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368340969085692,1.0,0.0,0.0,3.674902200698853,3.674926519393921,9.01124622032512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.078125,0.0,1562.6737060546875,1895.4371337890625,0.0,3743.618896484375,0.9109172224998474,1.0,0.0,3.0,1.0,0.0
17855820,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.7945228815078735,0.4077006578445434,0.3719693720340729,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9221946001052856,0.6422101259231567,0.6116521954536438,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9261472821235656,0.6500236988067627,0.4567572176456451,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.8183403611183167,0.4465342462062835,0.4279705882072449,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.6684691905975342,0.2402307987213134,1.1091490983963013,284.6889038085937,284.95001220703125,299.8667297363281,293.09844970703125,297.8768920898437,297.1654052734375,284.68896484375,1.0,0.6945508718490601,0.3533621430397033,0.3533621430397033,1.0,1.0,-3.575963258743286,0.9400134682655334,2.635949850082397,0.1368286907672882,0.8772763609886169,0.8772763609886169,0.0,247.4591064453125,252.0,63134.3515625,0.0,4119.5263671875,1.0,278.55712890625,282.7177429199219,296.12548828125,300.2225341796875,293.1499938964844,293.1499938964844,278.8500061035156,37381.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441550970077516,1.0,0.0,0.0,3.626729726791382,3.626753568649292,8.776546565059107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.0625,0.0,1517.70068359375,1895.4371337890625,0.0,3810.156982421875,0.900956094264984,1.0,0.0,3.0,1.0,0.0
17855880,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.7945228815078735,0.4077006578445434,0.3719693720340729,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9221946001052856,0.6422101259231567,0.6116521954536438,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9261472821235656,0.6500236988067627,0.4567572176456451,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.8183403611183167,0.4465342462062835,0.4279705882072449,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.6684691905975342,0.2402307987213134,1.1091490983963013,284.6889038085937,284.95001220703125,299.8667297363281,293.09844970703125,297.8768920898437,297.1654052734375,284.68896484375,1.0,0.6945508718490601,0.3533621430397033,0.3533621430397033,1.0,1.0,-3.575963258743286,0.9400134682655334,2.635949850082397,0.1368286907672882,0.8772763609886169,0.8772763609886169,0.0,247.4591064453125,252.0,63134.3515625,0.0,4119.5263671875,1.0,278.55712890625,282.7177429199219,296.12548828125,300.2225341796875,293.1499938964844,293.1499938964844,278.8500061035156,37381.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441550970077516,1.0,0.0,0.0,3.626729726791382,3.626753568649292,8.776546565059107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.0625,0.0,1517.70068359375,1895.4371337890625,0.0,3810.156982421875,0.900956094264984,1.0,0.0,3.0,1.0,0.0
17855940,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7911039590835571,0.4070469737052917,0.370970755815506,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9176748394966124,0.6408605575561523,0.6099185347557068,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9228898882865906,0.6511118412017822,0.4571335911750793,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8154293894767761,0.4462408423423767,0.4273830056190491,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6656316518783569,0.2398008555173874,1.1065704822540283,284.8685607910156,284.95001220703125,299.8500061035156,293.1093444824219,297.8687744140625,297.1623840332031,284.8702087402344,1.0,0.6952098608016968,0.3528022170066833,0.3528022170066833,1.0,1.0,-3.569302082061768,0.9361705780029296,2.633131265640259,0.1343220919370651,0.8793013691902161,0.8793013691902161,0.0,250.4054412841797,255.0,61497.28125,0.0,4120.09619140625,1.0,278.840576171875,282.9239501953125,296.0765991210937,300.0009460449219,293.1499938964844,293.1499938964844,279.1499938964844,36736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934073567390442,1.0,0.0,0.0,3.595556259155273,3.5955798625946045,8.626318503957009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0791015625,0.0,1478.867431640625,1895.4371337890625,0.0,3718.422607421875,0.8936718702316284,1.0,0.0,3.0,1.0,0.0
17856000,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7911039590835571,0.4070469737052917,0.370970755815506,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9176748394966124,0.6408605575561523,0.6099185347557068,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9228898882865906,0.6511118412017822,0.4571335911750793,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8154293894767761,0.4462408423423767,0.4273830056190491,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6656316518783569,0.2398008555173874,1.1065704822540283,284.8685607910156,284.95001220703125,299.8500061035156,293.1093444824219,297.8687744140625,297.1623840332031,284.8702087402344,1.0,0.6952098608016968,0.3528022170066833,0.3528022170066833,1.0,1.0,-3.569302082061768,0.9361705780029296,2.633131265640259,0.1343220919370651,0.8793013691902161,0.8793013691902161,0.0,250.4054412841797,255.0,61497.28125,0.0,4120.09619140625,1.0,278.840576171875,282.9239501953125,296.0765991210937,300.0009460449219,293.1499938964844,293.1499938964844,279.1499938964844,36736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934073567390442,1.0,0.0,0.0,3.595556259155273,3.5955798625946045,8.626318503957009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0791015625,0.0,1478.867431640625,1895.4371337890625,0.0,3718.422607421875,0.8936718702316284,1.0,0.0,3.0,1.0,0.0
17856060,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7903416156768799,0.407717227935791,0.3714024126529693,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9162601232528688,0.6410719156265259,0.6098862886428833,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.92272287607193,0.6536397337913513,0.4587395489215851,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8148236870765686,0.4471820592880249,0.4280864298343658,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6650149822235107,0.2402611970901489,1.1080138683319092,285.0522766113281,284.95001220703125,299.8315124511719,293.1181640625,297.87017822265625,297.1712951660156,285.0531005859375,1.0,0.6966592073440552,0.352608859539032,0.352608859539032,1.0,1.0,-3.574286460876465,0.937075138092041,2.637211322784424,0.134040430188179,0.8938592672348022,0.8938592672348022,0.0,251.96798706054688,258.0,60159.359375,0.0,4142.71142578125,1.0,279.14239501953125,283.1297607421875,296.0790405273437,299.899169921875,293.1499938964844,293.1499938964844,279.45001220703125,35695.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238372445106506,1.0,0.0,0.0,3.6040427684783936,3.6040663719177246,8.667087740832358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1533203125,0.0,1480.3863525390625,1895.4371337890625,0.0,3624.528076171875,0.8948619365692139,1.0,0.0,3.0,1.0,0.0
17856120,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7903416156768799,0.407717227935791,0.3714024126529693,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9162601232528688,0.6410719156265259,0.6098862886428833,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.92272287607193,0.6536397337913513,0.4587395489215851,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8148236870765686,0.4471820592880249,0.4280864298343658,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6650149822235107,0.2402611970901489,1.1080138683319092,285.0522766113281,284.95001220703125,299.8315124511719,293.1181640625,297.87017822265625,297.1712951660156,285.0531005859375,1.0,0.6966592073440552,0.352608859539032,0.352608859539032,1.0,1.0,-3.574286460876465,0.937075138092041,2.637211322784424,0.134040430188179,0.8938592672348022,0.8938592672348022,0.0,251.96798706054688,258.0,60159.359375,0.0,4142.71142578125,1.0,279.14239501953125,283.1297607421875,296.0790405273437,299.899169921875,293.1499938964844,293.1499938964844,279.45001220703125,35695.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238372445106506,1.0,0.0,0.0,3.6040427684783936,3.6040663719177246,8.667087740832358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1533203125,0.0,1480.3863525390625,1895.4371337890625,0.0,3624.528076171875,0.8948619365692139,1.0,0.0,3.0,1.0,0.0
17856180,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7901736497879028,0.4088206887245178,0.3723595440387726,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9155405163764954,0.6418741941452026,0.6105789542198181,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9231531620025636,0.6565854549407959,0.4607590138912201,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8147964477539062,0.4486455619335174,0.4294106364250183,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6651017665863037,0.241199254989624,1.1119756698608398,285.2147521972656,284.95001220703125,299.8127136230469,293.1268310546875,297.874267578125,297.18359375,285.21490478515625,1.0,0.6988299489021301,0.3524155020713806,0.3524155020713806,1.0,1.0,-3.585055112838745,0.939810574054718,2.645244598388672,0.1343627572059631,0.9185041785240172,0.9185041785240172,0.0,253.5531616210937,261.0,59125.41796875,0.0,4180.7763671875,1.0,279.4427490234375,283.3128356933594,296.0955505371094,299.8442687988281,293.1499938964844,293.1499938964844,279.1499938964844,34689.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155501127243042,1.0,0.0,0.0,3.650879621505737,3.650903463363648,8.893819654076651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3330078125,0.0,1524.336669921875,1895.4371337890625,0.0,3548.036865234375,0.904627561569214,1.0,0.0,3.0,1.0,0.0
17856240,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7901736497879028,0.4088206887245178,0.3723595440387726,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9155405163764954,0.6418741941452026,0.6105789542198181,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9231531620025636,0.6565854549407959,0.4607590138912201,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8147964477539062,0.4486455619335174,0.4294106364250183,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6651017665863037,0.241199254989624,1.1119756698608398,285.2147521972656,284.95001220703125,299.8127136230469,293.1268310546875,297.874267578125,297.18359375,285.21490478515625,1.0,0.6988299489021301,0.3524155020713806,0.3524155020713806,1.0,1.0,-3.585055112838745,0.939810574054718,2.645244598388672,0.1343627572059631,0.9185041785240172,0.9185041785240172,0.0,253.5531616210937,261.0,59125.41796875,0.0,4180.7763671875,1.0,279.4427490234375,283.3128356933594,296.0955505371094,299.8442687988281,293.1499938964844,293.1499938964844,279.1499938964844,34689.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155501127243042,1.0,0.0,0.0,3.650879621505737,3.650903463363648,8.893819654076651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3330078125,0.0,1524.336669921875,1895.4371337890625,0.0,3548.036865234375,0.904627561569214,1.0,0.0,3.0,1.0,0.0
17856300,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7896432280540466,0.4087769985198974,0.3726972639560699,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9146676659584044,0.6416720151901245,0.610797107219696,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9227847456932068,0.657306432723999,0.4616062045097351,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8144139647483826,0.4489637315273285,0.4300108253955841,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.664874792098999,0.241475835442543,1.114068627357483,285.08306884765625,284.95001220703125,299.8031921386719,293.1311340332031,297.8727111816406,297.1849975585937,285.0764465332031,1.0,0.7000344395637512,0.3523188233375549,0.3523188233375549,1.0,1.0,-3.589991807937622,0.9410316348075868,2.64896011352539,0.1346088796854019,0.9165976047515868,0.9165976047515868,0.0,254.76754760742188,261.0,60523.0078125,0.0,4201.2724609375,1.0,279.197509765625,283.1556396484375,296.1630859375,300.09771728515625,293.1499938964844,293.1499938964844,279.1499938964844,34958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221030473709106,1.0,0.0,0.0,3.671032190322876,3.671056032180786,8.992276434582891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2744140625,0.0,1548.8538818359375,1895.4371337890625,0.0,3608.5537109375,0.9090961217880248,1.0,0.0,3.0,1.0,0.0
17856360,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7879517674446106,0.4081477224826813,0.3724264502525329,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9125034809112548,0.6408354043960571,0.6103422045707703,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.921025812625885,0.6573542356491089,0.4618876576423645,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8130388855934143,0.4487986266613006,0.4301266372203827,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6637749075889587,0.2414476126432418,1.1149015426635742,285.0318603515625,284.95001220703125,299.79364013671875,293.1354064941406,297.8670349121094,297.18145751953125,285.0307312011719,1.0,0.7010311484336853,0.3520464301109314,0.3520464301109314,1.0,1.0,-3.5906081199646,0.94039124250412,2.650216817855835,0.1339742094278335,0.9166439771652222,0.9166439771652222,0.0,256.7002868652344,264.0,60807.015625,0.0,4214.75537109375,1.0,279.1551513671875,283.1051330566406,296.1709289550781,300.0953063964844,293.1499938964844,293.1499938964844,278.8500061035156,35265.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259725213050842,1.0,0.0,0.0,3.681871891021729,3.6818959712982178,9.045459137269064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.1162109375,0.0,1563.374267578125,1895.4371337890625,0.0,3644.1708984375,0.9118612408638,1.0,0.0,3.0,1.0,0.0
17856420,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7830485701560974,0.4059929847717285,0.3709174692630768,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9066112637519836,0.6380672454833984,0.6082532405853271,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9157701730728148,0.6563671231269836,0.4615659713745117,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.808850109577179,0.4475785791873932,0.4294311106204986,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6602826714515686,0.2407527267932891,1.113629937171936,284.8492736816406,284.95001220703125,299.7742919921875,293.143798828125,297.8494873046875,297.1666564941406,284.8480224609375,1.0,0.7023628354072571,0.3515016436576843,0.3515016436576843,1.0,1.0,-3.583538293838501,0.936448872089386,2.64708948135376,0.131801351904869,0.9021268486976624,0.9021268486976624,0.0,261.3355712890625,267.0,62157.46484375,0.0,4224.392578125,1.0,278.8592224121094,282.9027709960937,296.1796569824219,300.2088623046875,293.1499938964844,293.1499938964844,278.54998779296875,36216.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356719255447388,1.0,0.0,0.0,3.6767032146453857,3.676727533340454,9.020080824484468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.048828125,0.0,1564.7117919921875,1895.4371337890625,0.0,3733.018310546875,0.9113337993621826,1.0,0.0,3.0,1.0,0.0
17856480,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7830485701560974,0.4059929847717285,0.3709174692630768,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9066112637519836,0.6380672454833984,0.6082532405853271,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9157701730728148,0.6563671231269836,0.4615659713745117,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.808850109577179,0.4475785791873932,0.4294311106204986,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6602826714515686,0.2407527267932891,1.113629937171936,284.8492736816406,284.95001220703125,299.7742919921875,293.143798828125,297.8494873046875,297.1666564941406,284.8480224609375,1.0,0.7023628354072571,0.3515016436576843,0.3515016436576843,1.0,1.0,-3.583538293838501,0.936448872089386,2.64708948135376,0.131801351904869,0.9021268486976624,0.9021268486976624,0.0,261.3355712890625,267.0,62157.46484375,0.0,4224.392578125,1.0,278.8592224121094,282.9027709960937,296.1796569824219,300.2088623046875,293.1499938964844,293.1499938964844,278.54998779296875,36216.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356719255447388,1.0,0.0,0.0,3.6767032146453857,3.676727533340454,9.020080824484468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.048828125,0.0,1564.7117919921875,1895.4371337890625,0.0,3733.018310546875,0.9113337993621826,1.0,0.0,3.0,1.0,0.0
17856540,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.7789453864097595,0.403957724571228,0.3693638145923614,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.9019300937652588,0.6354119181632996,0.6060804128646851,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.9114322662353516,0.6551097631454468,0.4609344005584717,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8051531910896301,0.4461852014064789,0.4284100532531738,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6571900248527527,0.239842802286148,1.1107916831970217,284.68621826171875,284.95001220703125,299.75909423828125,293.15020751953125,297.83416748046875,297.1531066894531,284.6849975585937,1.0,0.7028430700302124,0.3510781526565552,0.3510781526565552,1.0,1.0,-3.5736587047576904,0.932034194469452,2.6416244506835938,0.1296907663345337,0.8811786770820618,0.8811786770820618,0.0,264.8956298828125,267.0,63241.4609375,0.0,4219.970703125,1.0,278.56689453125,282.72125244140625,296.18927001953125,300.3144836425781,293.1499938964844,293.1499938964844,278.54998779296875,37244.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427450299263,1.0,0.0,0.0,3.641360521316528,3.6413846015930176,8.847501931086299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.19140625,0.0,1532.8677978515625,1895.4371337890625,0.0,3797.374755859375,0.9040512442588806,1.0,0.0,3.0,1.0,0.0
17856600,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.7777592539787292,0.4034070074558258,0.3688711822032928,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9006032347679138,0.6346694827079773,0.6053900122642517,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9101959466934204,0.6547779440879822,0.4607007205486297,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8040611147880554,0.4457877278327942,0.4280571639537811,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.656277596950531,0.2395664900541305,1.109736442565918,284.6834411621094,284.95001220703125,299.7547302246094,293.15203857421875,297.8300170898437,297.1495666503906,284.6833190917969,1.0,0.7028981447219849,0.3509568274021148,0.3509568274021148,1.0,1.0,-3.5702598094940186,0.9305948615074158,2.639665126800537,0.1290171295404434,0.8770438432693481,0.8770438432693481,0.0,265.8807983398437,270.0,63156.26953125,0.0,4216.9912109375,1.0,278.55816650390625,282.7199401855469,296.1783447265625,300.2806091308594,293.1499938964844,293.1499938964844,278.8500061035156,37404.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428249597549438,1.0,0.0,0.0,3.627296686172485,3.627320528030396,8.779290396887518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.201171875,0.0,1518.4984130859375,1895.4371337890625,0.0,3798.099853515625,0.9010923504829408,1.0,0.0,3.0,1.0,0.0
17856660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7745690941810608,0.4025851488113403,0.3677307665348053,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8968215584754944,0.6330764889717102,0.6034399271011353,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9071531295776368,0.6552467346191406,0.4606378972530365,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8010761737823486,0.445274293422699,0.4272686839103699,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6537218689918518,0.239078402519226,1.1069130897521973,284.862060546875,284.95001220703125,299.73492431640625,293.1600952148437,297.8213806152344,297.1458740234375,284.8637390136719,1.0,0.7033618092536926,0.3507609665393829,0.3507609665393829,1.0,1.0,-3.562103271484375,0.927416980266571,2.6346864700317383,0.1274821013212204,0.8785859942436218,0.8785859942436218,0.0,268.8094177246094,273.0,61503.99609375,0.0,4213.3017578125,1.0,278.8406066894531,282.9256591796875,296.12646484375,300.0530090332031,293.1499938964844,293.1499938964844,279.1499938964844,36778.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326143860816956,1.0,0.0,0.0,3.5944645404815674,3.5944881439208984,8.621080382908985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.548828125,0.0,1477.99365234375,1895.4371337890625,0.0,3705.081298828125,0.893457293510437,1.0,0.0,3.0,1.0,0.0
17856720,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7745690941810608,0.4025851488113403,0.3677307665348053,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8968215584754944,0.6330764889717102,0.6034399271011353,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9071531295776368,0.6552467346191406,0.4606378972530365,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8010761737823486,0.445274293422699,0.4272686839103699,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6537218689918518,0.239078402519226,1.1069130897521973,284.862060546875,284.95001220703125,299.73492431640625,293.1600952148437,297.8213806152344,297.1458740234375,284.8637390136719,1.0,0.7033618092536926,0.3507609665393829,0.3507609665393829,1.0,1.0,-3.562103271484375,0.927416980266571,2.6346864700317383,0.1274821013212204,0.8785859942436218,0.8785859942436218,0.0,268.8094177246094,273.0,61503.99609375,0.0,4213.3017578125,1.0,278.8406066894531,282.9256591796875,296.12646484375,300.0530090332031,293.1499938964844,293.1499938964844,279.1499938964844,36778.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326143860816956,1.0,0.0,0.0,3.5944645404815674,3.5944881439208984,8.621080382908985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.548828125,0.0,1477.99365234375,1895.4371337890625,0.0,3705.081298828125,0.893457293510437,1.0,0.0,3.0,1.0,0.0
17856780,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7738011479377747,0.4031005799770355,0.3680238723754883,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.895541787147522,0.6330438256263733,0.6031818985939026,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9068129658699036,0.6572660207748413,0.4618778228759765,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.800375759601593,0.4460000693798065,0.427771657705307,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6531452536582947,0.2394873052835464,1.108130693435669,285.0453186035156,284.95001220703125,299.7149353027344,293.1679077148437,297.8216247558594,297.1535949707031,285.0461120605469,1.0,0.7046186923980713,0.3505650758743286,0.3505650758743286,1.0,1.0,-3.5656962394714355,0.9279142022132874,2.637782096862793,0.127079576253891,0.8926669955253601,0.8926669955253601,0.0,270.36279296875,276.0,60138.23828125,0.0,4232.27099609375,1.0,279.14239501953125,283.1314392089844,296.1279602050781,299.9481201171875,293.1499938964844,293.1499938964844,279.45001220703125,35740.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221950173377992,1.0,0.0,0.0,3.6012721061706543,3.6012954711914062,8.653765917188139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.568359375,0.0,1477.712158203125,1895.4371337890625,0.0,3609.4013671875,0.8942743539810181,1.0,0.0,3.0,1.0,0.0
17856840,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7738011479377747,0.4031005799770355,0.3680238723754883,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.895541787147522,0.6330438256263733,0.6031818985939026,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9068129658699036,0.6572660207748413,0.4618778228759765,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.800375759601593,0.4460000693798065,0.427771657705307,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6531452536582947,0.2394873052835464,1.108130693435669,285.0453186035156,284.95001220703125,299.7149353027344,293.1679077148437,297.8216247558594,297.1535949707031,285.0461120605469,1.0,0.7046186923980713,0.3505650758743286,0.3505650758743286,1.0,1.0,-3.5656962394714355,0.9279142022132874,2.637782096862793,0.127079576253891,0.8926669955253601,0.8926669955253601,0.0,270.36279296875,276.0,60138.23828125,0.0,4232.27099609375,1.0,279.14239501953125,283.1314392089844,296.1279602050781,299.9481201171875,293.1499938964844,293.1499938964844,279.45001220703125,35740.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221950173377992,1.0,0.0,0.0,3.6012721061706543,3.6012954711914062,8.653765917188139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.568359375,0.0,1477.712158203125,1895.4371337890625,0.0,3609.4013671875,0.8942743539810181,1.0,0.0,3.0,1.0,0.0
17856900,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.7736159563064575,0.4035333395004272,0.3683611750602722,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.8951130509376526,0.6332671642303467,0.6033206582069397,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.906835913658142,0.6584687232971191,0.4626610279083252,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.8002408146858215,0.446573257446289,0.4282562434673309,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.6531016230583191,0.2398829460144043,1.109710693359375,285.1735534667969,284.95001220703125,299.7048645019531,293.1717529296875,297.822998046875,297.1591186523437,285.17950439453125,1.0,0.7055204510688782,0.3504671454429626,0.3504671454429626,1.0,1.0,-3.5696921348571777,0.928842067718506,2.640850067138672,0.1271016299724578,0.9063453078269958,0.9063453078269958,0.0,271.1584777832031,276.0,59044.23828125,0.0,4247.71435546875,1.0,279.3990173339844,283.28253173828125,296.116943359375,299.81280517578125,293.1499938964844,293.1499938964844,279.45001220703125,35155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159892797470092,1.0,0.0,0.0,3.618736267089844,3.618759870529175,8.737901566746586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.86328125,0.0,1492.3961181640625,1895.4371337890625,0.0,3552.100341796875,0.8979414701461792,1.0,0.0,3.0,1.0,0.0
17856960,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.7735733985900879,0.4040395319461822,0.368836760520935,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8948283195495605,0.6335944533348083,0.6036385893821716,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9070008397102356,0.6597462296485901,0.4635676443576813,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8002467751502991,0.4472410082817077,0.428888201713562,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.6532089710235596,0.2403735965490341,1.1118690967559814,285.2080383300781,284.95001220703125,299.6947631835937,293.175537109375,297.8248291015625,297.1654052734375,285.2079772949219,1.0,0.7065973877906799,0.3503012955188751,0.3503012955188751,1.0,1.0,-3.57509183883667,0.9300034046173096,2.6450884342193604,0.1270410865545272,0.9168133735656738,0.9168133735656738,0.0,271.9576721191406,279.0,59071.15625,0.0,4266.94580078125,1.0,279.44354248046875,283.3150634765625,296.1427001953125,299.88922119140625,293.1499938964844,293.1499938964844,279.1499938964844,34727.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137547612190248,1.0,0.0,0.0,3.646536111831665,3.646559953689575,8.87266992322111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7998046875,0.0,1519.8082275390625,1895.4371337890625,0.0,3531.416015625,0.9036816358566284,1.0,0.0,3.0,1.0,0.0
17857020,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7714980244636536,0.4032141268253326,0.3687557280063629,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8922211527824402,0.6323332190513611,0.6031819581985474,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9050520658493042,0.6600236892700195,0.4643642008304596,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7984505891799927,0.4471770226955414,0.4293980598449707,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6520512700080872,0.2405743449926376,1.1145857572555542,285.0282592773437,284.95001220703125,299.6744384765625,293.1828918457031,297.8178405761719,297.1639709472656,285.0265808105469,1.0,0.7086124420166016,0.3499695956707001,0.3499695956707001,1.0,1.0,-3.579303503036499,0.9302394986152648,2.649064064025879,0.1265880465507507,0.9145936965942384,0.9145936965942384,0.0,275.110107421875,282.0,60713.38671875,0.0,4297.42431640625,1.0,279.1589660644531,283.1109619140625,296.2151184082031,300.1340026855469,293.1499938964844,293.1499938964844,278.8500061035156,35301.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923961341381073,1.0,0.0,0.0,3.675647974014282,3.675672054290772,9.014903525894624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.947265625,0.0,1556.624267578125,1895.4371337890625,0.0,3625.670166015625,0.9105047583580016,1.0,0.0,3.0,1.0,0.0
17857080,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7714980244636536,0.4032141268253326,0.3687557280063629,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8922211527824402,0.6323332190513611,0.6031819581985474,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9050520658493042,0.6600236892700195,0.4643642008304596,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7984505891799927,0.4471770226955414,0.4293980598449707,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6520512700080872,0.2405743449926376,1.1145857572555542,285.0282592773437,284.95001220703125,299.6744384765625,293.1828918457031,297.8178405761719,297.1639709472656,285.0265808105469,1.0,0.7086124420166016,0.3499695956707001,0.3499695956707001,1.0,1.0,-3.579303503036499,0.9302394986152648,2.649064064025879,0.1265880465507507,0.9145936965942384,0.9145936965942384,0.0,275.110107421875,282.0,60713.38671875,0.0,4297.42431640625,1.0,279.1589660644531,283.1109619140625,296.2151184082031,300.1340026855469,293.1499938964844,293.1499938964844,278.8500061035156,35301.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923961341381073,1.0,0.0,0.0,3.675647974014282,3.675672054290772,9.014903525894624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.947265625,0.0,1556.624267578125,1895.4371337890625,0.0,3625.670166015625,0.9105047583580016,1.0,0.0,3.0,1.0,0.0
17857140,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7670983076095581,0.4009635150432586,0.3671682476997375,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8872079253196716,0.6294131875038147,0.6009499430656433,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9006327390670776,0.6585279703140259,0.463708221912384,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7944225668907166,0.4457800984382629,0.4285360872745514,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6490285396575928,0.239852949976921,1.113186001777649,284.841796875,284.95001220703125,299.65399169921875,293.19000244140625,297.80242919921875,297.1517639160156,284.8406982421875,1.0,0.7097800970077515,0.3496379256248474,0.3496379256248474,1.0,1.0,-3.5712103843688965,0.9266749620437622,2.644535541534424,0.1250012814998626,0.8994365930557251,0.8994365930557251,0.0,279.6728820800781,285.0,62076.6328125,0.0,4303.66455078125,1.0,278.858154296875,282.9049987792969,296.22607421875,300.2516174316406,293.1499938964844,293.1499938964844,278.54998779296875,36275.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337251782417296,1.0,0.0,0.0,3.66844654083252,3.668470859527588,8.979613994597457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.4853515625,0.0,1555.8565673828125,1895.4371337890625,0.0,3715.23876953125,0.9095181226730348,1.0,0.0,3.0,1.0,0.0
17857200,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7670983076095581,0.4009635150432586,0.3671682476997375,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8872079253196716,0.6294131875038147,0.6009499430656433,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9006327390670776,0.6585279703140259,0.463708221912384,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7944225668907166,0.4457800984382629,0.4285360872745514,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6490285396575928,0.239852949976921,1.113186001777649,284.841796875,284.95001220703125,299.65399169921875,293.19000244140625,297.80242919921875,297.1517639160156,284.8406982421875,1.0,0.7097800970077515,0.3496379256248474,0.3496379256248474,1.0,1.0,-3.5712103843688965,0.9266749620437622,2.644535541534424,0.1250012814998626,0.8994365930557251,0.8994365930557251,0.0,279.6728820800781,285.0,62076.6328125,0.0,4303.66455078125,1.0,278.858154296875,282.9049987792969,296.22607421875,300.2516174316406,293.1499938964844,293.1499938964844,278.54998779296875,36275.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337251782417296,1.0,0.0,0.0,3.66844654083252,3.668470859527588,8.979613994597457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.4853515625,0.0,1555.8565673828125,1895.4371337890625,0.0,3715.23876953125,0.9095181226730348,1.0,0.0,3.0,1.0,0.0
