time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7622817158699036,0.3982492387294769,0.36501145362854,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.881744384765625,0.625853419303894,0.5979357957839966,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8957509994506836,0.65630042552948,0.462427943944931,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7898916006088257,0.4438040852546692,0.4269900321960449,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6454915404319763,0.2386471629142761,1.109195590019226,284.6783142089844,284.95001220703125,299.6334228515625,293.19683837890625,297.7850646972656,297.13720703125,284.67840576171875,1.0,0.7101712822914124,0.3492950797080993,0.3492950797080993,1.0,1.0,-3.556795358657837,0.9211278557777404,2.635667562484741,0.1227653846144676,0.8741499185562134,0.8741499185562134,0.0,284.1932983398437,288.0,63066.4609375,0.0,4292.7685546875,1.0,278.5572509765625,282.724853515625,296.222900390625,300.3193054199219,293.1499938964844,293.1499938964844,278.8500061035156,37477.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409164190292358,1.0,0.0,0.0,3.6166388988494873,3.6166627407073975,8.727775480110722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6103515625,0.0,1507.32275390625,1895.4371337890625,0.0,3780.7744140625,0.8987737894058228,1.0,0.0,3.0,1.0,0.0
17857320,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7622817158699036,0.3982492387294769,0.36501145362854,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.881744384765625,0.625853419303894,0.5979357957839966,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8957509994506836,0.65630042552948,0.462427943944931,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7898916006088257,0.4438040852546692,0.4269900321960449,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6454915404319763,0.2386471629142761,1.109195590019226,284.6783142089844,284.95001220703125,299.6334228515625,293.19683837890625,297.7850646972656,297.13720703125,284.67840576171875,1.0,0.7101712822914124,0.3492950797080993,0.3492950797080993,1.0,1.0,-3.556795358657837,0.9211278557777404,2.635667562484741,0.1227653846144676,0.8741499185562134,0.8741499185562134,0.0,284.1932983398437,288.0,63066.4609375,0.0,4292.7685546875,1.0,278.5572509765625,282.724853515625,296.222900390625,300.3193054199219,293.1499938964844,293.1499938964844,278.8500061035156,37477.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409164190292358,1.0,0.0,0.0,3.6166388988494873,3.6166627407073975,8.727775480110722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6103515625,0.0,1507.32275390625,1895.4371337890625,0.0,3780.7744140625,0.8987737894058228,1.0,0.0,3.0,1.0,0.0
17857380,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7593649625778198,0.3973132669925689,0.3637661337852478,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8782351613044739,0.6241080164909363,0.5958427786827087,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8929032683372498,0.6561971306800842,0.4619393646717071,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.78706955909729,0.4431242346763611,0.4260413944721222,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6432342529296875,0.2381569445133209,1.1063504219055176,284.85845947265625,284.95001220703125,299.6127624511719,293.2033996582031,297.7763061523437,297.1340026855469,284.8601379394531,1.0,0.7104989290237427,0.3489522337913513,0.3489522337913513,1.0,1.0,-3.5476090908050537,0.917211890220642,2.630397319793701,0.1207050681114196,0.8755242228507996,0.8755242228507996,0.0,287.0889587402344,291.0,61393.17578125,0.0,4285.9609375,1.0,278.8404846191406,282.93218994140625,296.1695251464844,300.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,36824.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306331872940063,1.0,0.0,0.0,3.582122802734375,3.582146406173706,8.561980280319403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.939453125,0.0,1465.011962890625,1895.4371337890625,0.0,3686.943603515625,0.8907415866851807,1.0,0.0,3.0,1.0,0.0
17857440,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7593649625778198,0.3973132669925689,0.3637661337852478,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8782351613044739,0.6241080164909363,0.5958427786827087,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8929032683372498,0.6561971306800842,0.4619393646717071,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.78706955909729,0.4431242346763611,0.4260413944721222,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6432342529296875,0.2381569445133209,1.1063504219055176,284.85845947265625,284.95001220703125,299.6127624511719,293.2033996582031,297.7763061523437,297.1340026855469,284.8601379394531,1.0,0.7104989290237427,0.3489522337913513,0.3489522337913513,1.0,1.0,-3.5476090908050537,0.917211890220642,2.630397319793701,0.1207050681114196,0.8755242228507996,0.8755242228507996,0.0,287.0889587402344,291.0,61393.17578125,0.0,4285.9609375,1.0,278.8404846191406,282.93218994140625,296.1695251464844,300.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,36824.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306331872940063,1.0,0.0,0.0,3.582122802734375,3.582146406173706,8.561980280319403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.939453125,0.0,1465.011962890625,1895.4371337890625,0.0,3686.943603515625,0.8907415866851807,1.0,0.0,3.0,1.0,0.0
17857500,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7587960958480835,0.3974009156227112,0.3637111186981201,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8774048686027527,0.6238686442375183,0.5954529047012329,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8924603462219238,0.6568625569343567,0.4622568190097809,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865117192268372,0.4432854056358337,0.4260680973529815,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6428104639053345,0.2382633537054062,1.1064542531967163,284.9979553222656,284.95001220703125,299.6024169921875,293.20654296875,297.775146484375,297.13653564453125,285.00457763671875,1.0,0.7109469771385193,0.3487808108329773,0.3487808108329773,1.0,1.0,-3.547606945037842,0.9166716933250428,2.6309351921081543,0.1201070994138717,0.883918821811676,0.883918821811676,0.0,287.96044921875,291.0,60128.96484375,0.0,4291.24658203125,1.0,279.0979309082031,283.0954895019531,296.1477966308594,299.9231872558594,293.1499938964844,293.1499938964844,279.1499938964844,36237.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234580397605896,1.0,0.0,0.0,3.578895807266236,3.578919172286988,8.546560934519221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4443359375,0.0,1457.2340087890625,1895.4371337890625,0.0,3621.03662109375,0.8898364305496216,1.0,0.0,3.0,1.0,0.0
17857560,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7586134076118469,0.3976991772651672,0.3639436364173889,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8769776821136475,0.6238904595375061,0.5954156517982483,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8924441933631897,0.6578080654144287,0.4628676176071167,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7863364219665527,0.443667858839035,0.4263761043548584,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6427253484725952,0.2385504841804504,1.1075206995010376,285.0420227050781,284.95001220703125,299.592041015625,293.2096252441406,297.7757873535156,297.1410827636719,285.0426330566406,1.0,0.7116253972053528,0.3487306237220764,0.3487306237220764,1.0,1.0,-3.550225257873535,0.9172969460487366,2.6329281330108643,0.1200957745313644,0.889342188835144,0.889342188835144,0.0,288.6451416015625,294.0,60001.80078125,0.0,4302.36083984375,1.0,279.14312744140625,283.138427734375,296.1685485839844,299.9813232421875,293.1499938964844,293.1499938964844,279.45001220703125,35765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201573133468628,1.0,0.0,0.0,3.587820529937744,3.587843894958496,8.589239541834104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.1279296875,0.0,1463.36279296875,1895.4371337890625,0.0,3590.610107421875,0.8912909626960754,1.0,0.0,3.0,1.0,0.0
17857620,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7584042549133301,0.3985305726528168,0.3646678924560547,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8762895464897156,0.6242707371711731,0.595721423625946,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8925669193267822,0.6600245237350464,0.4643650949001312,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7861813902854919,0.4447385370731354,0.4273381531238556,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.6428268551826477,0.2394192516803741,1.1112016439437866,285.2017517089844,284.95001220703125,299.5712890625,293.2155456542969,297.7789001464844,297.1524353027344,285.2018127441406,1.0,0.7134743928909302,0.3486302196979522,0.3486302196979522,1.0,1.0,-3.558846235275269,0.9196450114250184,2.639201402664185,0.120476521551609,0.9129998087882996,0.9129998087882996,0.0,290.2159118652344,297.0,58924.83203125,0.0,4334.88818359375,1.0,279.442626953125,283.3193054199219,296.183349609375,299.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,34749.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117278456687928,1.0,0.0,0.0,3.632383346557617,3.632406949996948,8.803930882095301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.70703125,0.0,1504.344482421875,1895.4371337890625,0.0,3512.632080078125,0.9005247354507446,1.0,0.0,3.0,1.0,0.0
17857680,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7584042549133301,0.3985305726528168,0.3646678924560547,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8762895464897156,0.6242707371711731,0.595721423625946,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.8925669193267822,0.6600245237350464,0.4643650949001312,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7861813902854919,0.4447385370731354,0.4273381531238556,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.6428268551826477,0.2394192516803741,1.1112016439437866,285.2017517089844,284.95001220703125,299.5712890625,293.2155456542969,297.7789001464844,297.1524353027344,285.2018127441406,1.0,0.7134743928909302,0.3486302196979522,0.3486302196979522,1.0,1.0,-3.558846235275269,0.9196450114250184,2.639201402664185,0.120476521551609,0.9129998087882996,0.9129998087882996,0.0,290.2159118652344,297.0,58924.83203125,0.0,4334.88818359375,1.0,279.442626953125,283.3193054199219,296.183349609375,299.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,34749.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117278456687928,1.0,0.0,0.0,3.632383346557617,3.632406949996948,8.803930882095301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.70703125,0.0,1504.344482421875,1895.4371337890625,0.0,3512.632080078125,0.9005247354507446,1.0,0.0,3.0,1.0,0.0
17857740,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7565304040908813,0.3976053595542907,0.3644948601722717,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8738892674446106,0.6228612661361694,0.5951172113418579,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8907960653305054,0.6599962115287781,0.4649725556373596,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7844952344894409,0.4445090591907501,0.427689790725708,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6418456435203552,0.239600270986557,1.1138248443603516,285.0204467773437,284.95001220703125,299.55047607421875,293.2210998535156,297.7737731933594,297.1529541015625,285.0190734863281,1.0,0.7153635025024414,0.3485298454761505,0.3485298454761505,1.0,1.0,-3.562238931655884,0.9203631281852722,2.641875743865967,0.1206746101379394,0.9103566408157348,0.9103566408157348,0.0,293.3529663085937,300.0,60556.8203125,0.0,4363.029296875,1.0,279.1566772460937,283.1138000488281,296.25469970703125,300.1656799316406,293.1499938964844,293.1499938964844,278.8500061035156,35336.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219585061073304,1.0,0.0,0.0,3.660590887069702,3.660614728927612,8.941196938394569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.046875,0.0,1540.005615234375,1895.4371337890625,0.0,3607.2216796875,0.9071411490440368,1.0,0.0,3.0,1.0,0.0
17857800,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7565304040908813,0.3976053595542907,0.3644948601722717,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8738892674446106,0.6228612661361694,0.5951172113418579,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8907960653305054,0.6599962115287781,0.4649725556373596,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7844952344894409,0.4445090591907501,0.427689790725708,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6418456435203552,0.239600270986557,1.1138248443603516,285.0204467773437,284.95001220703125,299.55047607421875,293.2210998535156,297.7737731933594,297.1529541015625,285.0190734863281,1.0,0.7153635025024414,0.3485298454761505,0.3485298454761505,1.0,1.0,-3.562238931655884,0.9203631281852722,2.641875743865967,0.1206746101379394,0.9103566408157348,0.9103566408157348,0.0,293.3529663085937,300.0,60556.8203125,0.0,4363.029296875,1.0,279.1566772460937,283.1138000488281,296.25469970703125,300.1656799316406,293.1499938964844,293.1499938964844,278.8500061035156,35336.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219585061073304,1.0,0.0,0.0,3.660590887069702,3.660614728927612,8.941196938394569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.046875,0.0,1540.005615234375,1895.4371337890625,0.0,3607.2216796875,0.9071411490440368,1.0,0.0,3.0,1.0,0.0
17857860,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.752554178237915,0.395255297422409,0.3628166913986206,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.869314432144165,0.6198194026947021,0.5927636623382568,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8866320252418518,0.6580560207366943,0.4640253186225891,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7807534337043762,0.4429608285427093,0.4266814589500427,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6391893029212952,0.2388680726289749,1.1123707294464111,284.8358154296875,284.95001220703125,299.5296936035156,293.226318359375,297.7604064941406,297.14373779296875,284.8349304199219,1.0,0.7164189219474792,0.3481179475784302,0.3481179475784302,1.0,1.0,-3.553299188613892,0.9163241982460022,2.636974811553955,0.1187925562262535,0.8949846029281616,0.8949846029281616,0.0,297.8964233398437,303.0,61891.1328125,0.0,4366.6669921875,1.0,278.8570251464844,282.90985107421875,296.2629699707031,300.27838134765625,293.1499938964844,293.1499938964844,279.1499938964844,36326.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316956400871276,1.0,0.0,0.0,3.651658296585083,3.651682376861572,8.897613383851422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.3603515625,0.0,1537.46044921875,1895.4371337890625,0.0,3696.673828125,0.9057932496070862,1.0,0.0,3.0,1.0,0.0
17857920,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.752554178237915,0.395255297422409,0.3628166913986206,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.869314432144165,0.6198194026947021,0.5927636623382568,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8866320252418518,0.6580560207366943,0.4640253186225891,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7807534337043762,0.4429608285427093,0.4266814589500427,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6391893029212952,0.2388680726289749,1.1123707294464111,284.8358154296875,284.95001220703125,299.5296936035156,293.226318359375,297.7604064941406,297.14373779296875,284.8349304199219,1.0,0.7164189219474792,0.3481179475784302,0.3481179475784302,1.0,1.0,-3.553299188613892,0.9163241982460022,2.636974811553955,0.1187925562262535,0.8949846029281616,0.8949846029281616,0.0,297.8964233398437,303.0,61891.1328125,0.0,4366.6669921875,1.0,278.8570251464844,282.90985107421875,296.2629699707031,300.27838134765625,293.1499938964844,293.1499938964844,279.1499938964844,36326.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316956400871276,1.0,0.0,0.0,3.651658296585083,3.651682376861572,8.897613383851422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.3603515625,0.0,1537.46044921875,1895.4371337890625,0.0,3696.673828125,0.9057932496070862,1.0,0.0,3.0,1.0,0.0
17857980,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7496950626373291,0.3942914605140686,0.3616238534450531,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8658758401870728,0.6181158423423767,0.5908103585243225,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.88371342420578,0.6578384637832642,0.4635196030139923,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7779708504676819,0.4423241019248962,0.4258593022823334,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6371385455131531,0.2385496944189071,1.1106479167938232,284.9896545410156,284.95001220703125,299.5089111328125,293.23114013671875,297.7521057128906,297.14129638671875,284.9903869628906,1.0,0.7171597480773926,0.3477060198783874,0.3477060198783874,1.0,1.0,-3.54582953453064,0.9127243161201476,2.6331050395965576,0.1166980788111686,0.9042298793792723,0.9042298793792723,0.0,301.2530822753906,306.0,60473.59765625,0.0,4367.0439453125,1.0,279.1408996582031,283.0908508300781,296.2063293457031,300.066650390625,293.1499938964844,293.1499938964844,278.8500061035156,35786.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232183694839478,1.0,0.0,0.0,3.6568355560302734,3.656859636306762,8.922861525206827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.392578125,0.0,1539.18359375,1895.4371337890625,0.0,3618.8291015625,0.9066728949546814,1.0,0.0,3.0,1.0,0.0
17858040,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7496950626373291,0.3942914605140686,0.3616238534450531,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8658758401870728,0.6181158423423767,0.5908103585243225,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.88371342420578,0.6578384637832642,0.4635196030139923,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7779708504676819,0.4423241019248962,0.4258593022823334,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6371385455131531,0.2385496944189071,1.1106479167938232,284.9896545410156,284.95001220703125,299.5089111328125,293.23114013671875,297.7521057128906,297.14129638671875,284.9903869628906,1.0,0.7171597480773926,0.3477060198783874,0.3477060198783874,1.0,1.0,-3.54582953453064,0.9127243161201476,2.6331050395965576,0.1166980788111686,0.9042298793792723,0.9042298793792723,0.0,301.2530822753906,306.0,60473.59765625,0.0,4367.0439453125,1.0,279.1408996582031,283.0908508300781,296.2063293457031,300.066650390625,293.1499938964844,293.1499938964844,278.8500061035156,35786.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232183694839478,1.0,0.0,0.0,3.6568355560302734,3.656859636306762,8.922861525206827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.392578125,0.0,1539.18359375,1895.4371337890625,0.0,3618.8291015625,0.9066728949546814,1.0,0.0,3.0,1.0,0.0
17858100,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7487741112709045,0.393695205450058,0.3613593280315399,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8646860718727112,0.6171780228614807,0.5902105569839478,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8828293681144714,0.6576005816459656,0.4636040031909942,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7770708799362183,0.4419664740562439,0.4257352650165558,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6365077495574951,0.2384049892425537,1.1106338500976562,284.8666381835937,284.95001220703125,299.4985046386719,293.2334289550781,297.7482604980469,297.140380859375,284.8605041503906,1.0,0.7176599502563477,0.3475000560283661,0.3475000560283661,1.0,1.0,-3.5447299480438232,0.9117313623428344,2.632998466491699,0.1160094141960144,0.8955525159835815,0.8955525159835815,0.0,302.57379150390625,306.0,61627.33984375,0.0,4372.09765625,1.0,278.89703369140625,282.9445495605469,296.25738525390625,300.280029296875,293.1499938964844,293.1499938964844,278.8500061035156,36181.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928156077861786,1.0,0.0,0.0,3.653502941131592,3.653527021408081,8.906605444281013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.1162109375,0.0,1538.4307861328125,1895.4371337890625,0.0,3664.22802734375,0.9059690833091736,1.0,0.0,3.0,1.0,0.0
17858160,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7472828030586243,0.3927125334739685,0.3606892228126526,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8629228472709656,0.615837574005127,0.5891812443733215,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8813014626502991,0.6568734645843506,0.4632900655269623,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7756430506706238,0.4413006007671356,0.4253028035163879,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.6354814171791077,0.2380701154470443,1.1098531484603882,284.8276062011719,284.95001220703125,299.4881591796875,293.235595703125,297.7429504394531,297.1371765136719,284.8273620605469,1.0,0.7180302143096924,0.3474469184875488,0.3474469184875488,1.0,1.0,-3.5408546924591064,0.910330295562744,2.6305243968963623,0.1155583560466766,0.8893959522247314,0.8893959522247314,0.0,304.34765625,309.0,61691.8984375,0.0,4372.455078125,1.0,278.8554382324219,282.9080505371094,296.25787353515625,300.25006103515625,293.1499938964844,293.1499938964844,279.1499938964844,36581.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304165244102478,1.0,0.0,0.0,3.638988494873047,3.639012575149536,8.835979201649025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.158203125,0.0,1525.290283203125,1895.4371337890625,0.0,3684.958740234375,0.9031575322151184,1.0,0.0,3.0,1.0,0.0
17858220,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7450675368309021,0.3920247852802276,0.3597968220710754,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8601898550987244,0.6144607663154602,0.5875884890556335,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8791226148605347,0.6570539474487305,0.4631129503250122,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7734907865524292,0.4409136176109314,0.4247430264949798,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.633934736251831,0.2379345446825027,1.1089162826538086,284.98956298828125,284.95001220703125,299.46746826171875,293.2396545410156,297.737548828125,297.1375427246094,284.990478515625,1.0,0.7188264727592468,0.3473406434059143,0.3473406434059143,1.0,1.0,-3.535838842391968,0.9084595441818236,2.6273791790008545,0.114666536450386,0.8989580273628235,0.8989580273628235,0.0,307.19122314453125,312.0,60270.671875,0.0,4376.2412109375,1.0,279.1407470703125,283.0956420898437,296.2122802734375,300.0573425292969,293.1499938964844,293.1499938964844,279.45001220703125,35901.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216923117637634,1.0,0.0,0.0,3.63975191116333,3.63977575302124,8.839685960992938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.49609375,0.0,1521.0587158203125,1895.4371337890625,0.0,3604.767822265625,0.902944803237915,1.0,0.0,3.0,1.0,0.0
17858280,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7450675368309021,0.3920247852802276,0.3597968220710754,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8601898550987244,0.6144607663154602,0.5875884890556335,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8791226148605347,0.6570539474487305,0.4631129503250122,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7734907865524292,0.4409136176109314,0.4247430264949798,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.633934736251831,0.2379345446825027,1.1089162826538086,284.98956298828125,284.95001220703125,299.46746826171875,293.2396545410156,297.737548828125,297.1375427246094,284.990478515625,1.0,0.7188264727592468,0.3473406434059143,0.3473406434059143,1.0,1.0,-3.535838842391968,0.9084595441818236,2.6273791790008545,0.114666536450386,0.8989580273628235,0.8989580273628235,0.0,307.19122314453125,312.0,60270.671875,0.0,4376.2412109375,1.0,279.1407470703125,283.0956420898437,296.2122802734375,300.0573425292969,293.1499938964844,293.1499938964844,279.45001220703125,35901.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216923117637634,1.0,0.0,0.0,3.63975191116333,3.63977575302124,8.839685960992938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.49609375,0.0,1521.0587158203125,1895.4371337890625,0.0,3604.767822265625,0.902944803237915,1.0,0.0,3.0,1.0,0.0
17858340,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7443300485610962,0.392387330532074,0.360008031129837,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.8589711785316467,0.6142553687095642,0.5872460603713989,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.8786259293556213,0.6586381196975708,0.464068591594696,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7727689146995544,0.4414693415164947,0.4251511394977569,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.6335644125938416,0.2384755611419677,1.1109871864318848,285.15447998046875,284.95001220703125,299.4468688964844,293.2432861328125,297.7377014160156,297.1449890136719,285.1546325683594,1.0,0.7202379703521729,0.3472343683242798,0.3472343683242798,1.0,1.0,-3.539804220199585,0.9093493819236756,2.630455017089844,0.1145782992243766,0.9197057485580444,0.9197057485580444,0.0,309.0556945800781,315.0,59053.51171875,0.0,4398.13671875,1.0,279.4429016113281,283.2833251953125,296.2098388671875,299.96197509765625,293.1499938964844,293.1499938964844,279.1499938964844,35008.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125960469245912,1.0,0.0,0.0,3.674447059631348,3.674471139907837,9.009013979266456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.87890625,0.0,1553.066162109375,1895.4371337890625,0.0,3520.68017578125,0.9101225137710572,1.0,0.0,3.0,1.0,0.0
17858400,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7443300485610962,0.392387330532074,0.360008031129837,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.8589711785316467,0.6142553687095642,0.5872460603713989,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.8786259293556213,0.6586381196975708,0.464068591594696,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7727689146995544,0.4414693415164947,0.4251511394977569,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.6335644125938416,0.2384755611419677,1.1109871864318848,285.15447998046875,284.95001220703125,299.4468688964844,293.2432861328125,297.7377014160156,297.1449890136719,285.1546325683594,1.0,0.7202379703521729,0.3472343683242798,0.3472343683242798,1.0,1.0,-3.539804220199585,0.9093493819236756,2.630455017089844,0.1145782992243766,0.9197057485580444,0.9197057485580444,0.0,309.0556945800781,315.0,59053.51171875,0.0,4398.13671875,1.0,279.4429016113281,283.2833251953125,296.2098388671875,299.96197509765625,293.1499938964844,293.1499938964844,279.1499938964844,35008.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125960469245912,1.0,0.0,0.0,3.674447059631348,3.674471139907837,9.009013979266456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.87890625,0.0,1553.066162109375,1895.4371337890625,0.0,3520.68017578125,0.9101225137710572,1.0,0.0,3.0,1.0,0.0
17858460,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7425400018692017,0.3912461102008819,0.3595977425575256,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8566910624504089,0.612554669380188,0.5863116383552551,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8769264817237854,0.6583539247512817,0.4644441306591034,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7710951566696167,0.440948873758316,0.4251861870288849,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6325672268867493,0.23846997320652,1.1126505136489868,284.9779052734375,284.95001220703125,299.4263610839844,293.2464599609375,297.7322692871094,297.1453857421875,284.97637939453125,1.0,0.721766471862793,0.3470230400562286,0.3470230400562286,1.0,1.0,-3.5406980514526367,0.90895813703537,2.631739854812622,0.1141948997974395,0.9142124652862548,0.9142124652862548,0.0,312.0877990722656,318.0,60562.72265625,0.0,4418.85400390625,1.0,279.1588134765625,283.0832214355469,296.27508544921875,300.1883239746094,293.1499938964844,293.1499938964844,278.8500061035156,35613.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921977996826172,1.0,0.0,0.0,3.6919240951538086,3.691948413848877,9.094918027585664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.087890625,0.0,1577.3902587890625,1895.4371337890625,0.0,3607.401123046875,0.914364457130432,1.0,0.0,3.0,1.0,0.0
17858520,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7425400018692017,0.3912461102008819,0.3595977425575256,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8566910624504089,0.612554669380188,0.5863116383552551,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8769264817237854,0.6583539247512817,0.4644441306591034,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7710951566696167,0.440948873758316,0.4251861870288849,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6325672268867493,0.23846997320652,1.1126505136489868,284.9779052734375,284.95001220703125,299.4263610839844,293.2464599609375,297.7322692871094,297.1453857421875,284.97637939453125,1.0,0.721766471862793,0.3470230400562286,0.3470230400562286,1.0,1.0,-3.5406980514526367,0.90895813703537,2.631739854812622,0.1141948997974395,0.9142124652862548,0.9142124652862548,0.0,312.0877990722656,318.0,60562.72265625,0.0,4418.85400390625,1.0,279.1588134765625,283.0832214355469,296.27508544921875,300.1883239746094,293.1499938964844,293.1499938964844,278.8500061035156,35613.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921977996826172,1.0,0.0,0.0,3.6919240951538086,3.691948413848877,9.094918027585664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.087890625,0.0,1577.3902587890625,1895.4371337890625,0.0,3607.401123046875,0.914364457130432,1.0,0.0,3.0,1.0,0.0
17858580,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.7390044927597046,0.3888013362884521,0.3578137159347534,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8526360392570496,0.6093926429748535,0.5838102102279663,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8732444047927856,0.6563948392868042,0.4634498655796051,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7677132487297058,0.4392386972904205,0.4239983558654785,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.6301706433296204,0.2376321405172348,1.1106230020523071,284.7948303222656,284.95001220703125,299.4059753417969,293.24920654296875,297.7200012207031,297.136962890625,284.79412841796875,1.0,0.7225723266601562,0.3468117415904999,0.3468117415904999,1.0,1.0,-3.530489683151245,0.9051423668861388,2.625347375869751,0.1127960979938507,0.8960839509963989,0.8960839509963989,0.0,316.4087829589844,321.0,61809.66796875,0.0,4417.52099609375,1.0,278.8569030761719,282.88116455078125,296.2827453613281,300.2948303222656,293.1499938964844,293.1499938964844,279.1499938964844,36614.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931151270866394,1.0,0.0,0.0,3.672350883483887,3.672375202178955,8.998738394438988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.70703125,0.0,1562.8055419921875,1895.4371337890625,0.0,3691.689208984375,0.910619854927063,1.0,0.0,3.0,1.0,0.0
17858640,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.7390044927597046,0.3888013362884521,0.3578137159347534,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8526360392570496,0.6093926429748535,0.5838102102279663,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8732444047927856,0.6563948392868042,0.4634498655796051,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7677132487297058,0.4392386972904205,0.4239983558654785,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.6301706433296204,0.2376321405172348,1.1106230020523071,284.7948303222656,284.95001220703125,299.4059753417969,293.24920654296875,297.7200012207031,297.136962890625,284.79412841796875,1.0,0.7225723266601562,0.3468117415904999,0.3468117415904999,1.0,1.0,-3.530489683151245,0.9051423668861388,2.625347375869751,0.1127960979938507,0.8960839509963989,0.8960839509963989,0.0,316.4087829589844,321.0,61809.66796875,0.0,4417.52099609375,1.0,278.8569030761719,282.88116455078125,296.2827453613281,300.2948303222656,293.1499938964844,293.1499938964844,279.1499938964844,36614.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931151270866394,1.0,0.0,0.0,3.672350883483887,3.672375202178955,8.998738394438988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.70703125,0.0,1562.8055419921875,1895.4371337890625,0.0,3691.689208984375,0.910619854927063,1.0,0.0,3.0,1.0,0.0
17858700,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7373429536819458,0.3880258202552795,0.3569035828113556,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8507227897644043,0.6082324981689453,0.5824974179267883,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8715384006500244,0.6559942364692688,0.4629366397857666,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7660954594612122,0.4386551082134247,0.4233125746250152,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6289675235748291,0.2373128086328506,1.1090519428253174,284.91912841796875,284.95001220703125,299.3958435058594,293.2504272460937,297.715087890625,297.1343688964844,284.9251403808594,1.0,0.7227880358695984,0.3467060625553131,0.3467060625553131,1.0,1.0,-3.524475812911988,0.9029613733291626,2.6215145587921143,0.1118794754147529,0.9010341167449952,0.9010341167449952,0.0,318.3411560058594,321.0,60511.26953125,0.0,4413.05029296875,1.0,279.1023864746094,283.03192138671875,296.2242126464844,300.0569152832031,293.1499938964844,293.1499938964844,279.1499938964844,36329.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253596663475036,1.0,0.0,0.0,3.66515064239502,3.665174961090088,8.963486379798269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3564453125,0.0,1552.56298828125,1895.4371337890625,0.0,3638.535888671875,0.9090834856033324,1.0,0.0,3.0,1.0,0.0
17858760,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.736443042755127,0.3877581059932709,0.3565317392349243,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.849582314491272,0.6076045632362366,0.5817599296569824,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8707125186920166,0.6562615633010864,0.4629724621772766,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7651950716972351,0.438483864068985,0.4230447709560394,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6283091902732849,0.2372559756040573,1.1085498332977295,284.95953369140625,284.95001220703125,299.3857421875,293.2514953613281,297.7126770019531,297.1348571777344,284.9599609375,1.0,0.723153293132782,0.3466470241546631,0.3466470241546631,1.0,1.0,-3.5222504138946533,0.9020837545394896,2.620166540145874,0.1114007905125618,0.9034942984580994,0.9034942984580994,0.0,319.6095275878906,309.0,60300.09375,0.0,4414.7314453125,1.0,279.1446228027344,283.0729064941406,296.2220153808594,300.0719909667969,293.1499938964844,293.1499938964844,278.8500061035156,36037.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221032857894896,1.0,0.0,0.0,3.66738486289978,3.6674089431762695,8.974417369245202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.1875,0.0,1552.8746337890625,1895.4371337890625,0.0,3608.55615234375,0.9092282056808472,1.0,0.0,3.0,1.0,0.0
17858820,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.737522304058075,0.386180430650711,0.3553141951560974,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8508957028388977,0.6053035259246826,0.579814076423645,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8729029893875122,0.6554968357086182,0.4626576900482178,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7667282819747925,0.4374039471149444,0.42214035987854,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.629521369934082,0.2367788702249527,1.1063580513000488,284.7982177734375,284.95001220703125,299.3656921386719,293.2533264160156,297.7048645019531,297.1319580078125,284.7977905273437,1.0,0.7198572158813477,0.3465289771556854,0.3465289771556854,1.0,1.0,-3.514357089996338,0.8992756605148315,2.615081310272217,0.110537052154541,0.8865801692008972,0.8865801692008972,0.0,315.4022216796875,297.0,61427.7890625,0.0,4368.36376953125,1.0,278.8567810058594,282.891357421875,296.27264404296875,300.25054931640625,293.1499938964844,293.1499938964844,279.1499938964844,36835.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290181994438172,1.0,0.0,0.0,3.63991904258728,3.6399431228637695,8.840498253448459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5361328125,0.0,1528.2127685546875,1895.4371337890625,0.0,3672.138671875,0.903547465801239,1.0,0.0,3.0,1.0,0.0
17858880,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.737522304058075,0.386180430650711,0.3553141951560974,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8508957028388977,0.6053035259246826,0.579814076423645,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8729029893875122,0.6554968357086182,0.4626576900482178,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7667282819747925,0.4374039471149444,0.42214035987854,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.629521369934082,0.2367788702249527,1.1063580513000488,284.7982177734375,284.95001220703125,299.3656921386719,293.2533264160156,297.7048645019531,297.1319580078125,284.7977905273437,1.0,0.7198572158813477,0.3465289771556854,0.3465289771556854,1.0,1.0,-3.514357089996338,0.8992756605148315,2.615081310272217,0.110537052154541,0.8865801692008972,0.8865801692008972,0.0,315.4022216796875,297.0,61427.7890625,0.0,4368.36376953125,1.0,278.8567810058594,282.891357421875,296.27264404296875,300.25054931640625,293.1499938964844,293.1499938964844,279.1499938964844,36835.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290181994438172,1.0,0.0,0.0,3.63991904258728,3.6399431228637695,8.840498253448459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5361328125,0.0,1528.2127685546875,1895.4371337890625,0.0,3672.138671875,0.903547465801239,1.0,0.0,3.0,1.0,0.0
17858940,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7406342625617981,0.3855474293231964,0.3540500998497009,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8546537756919861,0.6039351224899292,0.577792227268219,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8777661323547363,0.6559723615646362,0.462349534034729,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7705149054527283,0.4370132088661194,0.4211331605911255,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6324053406715393,0.2367155700922012,1.1036109924316406,284.9638977050781,284.95001220703125,299.3458251953125,293.254638671875,297.7005310058594,297.1336669921875,284.9645690917969,1.0,0.7147485613822937,0.3464109003543854,0.3464109003543854,1.0,1.0,-3.505505084991455,0.8961853981018066,2.6093196868896484,0.1092844977974891,0.8943967223167419,0.8943967223167419,0.0,307.1023864746094,285.0,59907.56640625,0.0,4295.18701171875,1.0,279.14306640625,283.0835266113281,296.223876953125,300.0477905273437,293.1499938964844,293.1499938964844,279.45001220703125,36126.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919848084449768,1.0,0.0,0.0,3.631700277328491,3.631724119186402,8.800620889815036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9228515625,0.0,1513.842529296875,1895.4371337890625,0.0,3587.75634765625,0.901321530342102,1.0,0.0,3.0,1.0,0.0
17859000,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7406342625617981,0.3855474293231964,0.3540500998497009,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8546537756919861,0.6039351224899292,0.577792227268219,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8777661323547363,0.6559723615646362,0.462349534034729,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7705149054527283,0.4370132088661194,0.4211331605911255,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6324053406715393,0.2367155700922012,1.1036109924316406,284.9638977050781,284.95001220703125,299.3458251953125,293.254638671875,297.7005310058594,297.1336669921875,284.9645690917969,1.0,0.7147485613822937,0.3464109003543854,0.3464109003543854,1.0,1.0,-3.505505084991455,0.8961853981018066,2.6093196868896484,0.1092844977974891,0.8943967223167419,0.8943967223167419,0.0,307.1023864746094,285.0,59907.56640625,0.0,4295.18701171875,1.0,279.14306640625,283.0835266113281,296.223876953125,300.0477905273437,293.1499938964844,293.1499938964844,279.45001220703125,36126.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919848084449768,1.0,0.0,0.0,3.631700277328491,3.631724119186402,8.800620889815036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9228515625,0.0,1513.842529296875,1895.4371337890625,0.0,3587.75634765625,0.901321530342102,1.0,0.0,3.0,1.0,0.0
17859060,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7464202046394348,0.3860223889350891,0.3538736701011657,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8613588809967041,0.6037730574607849,0.5769829750061035,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8858987092971802,0.6579670310020447,0.4631972908973694,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7770782709121704,0.4376207590103149,0.4210744798183441,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.6374983787536621,0.2373982667922973,1.1038473844528198,285.1278381347656,284.95001220703125,299.3261413574219,293.2554626464844,297.7025146484375,297.14324951171875,285.12799072265625,1.0,0.7093352675437927,0.3463552594184875,0.3463552594184875,1.0,1.0,-3.505544662475586,0.8960210084915161,2.60952377319336,0.1090122833847999,0.9132872819900512,0.9132872819900512,0.0,295.9422302246094,273.0,58622.73046875,0.0,4228.4970703125,1.0,279.44287109375,283.2709045410156,296.2199401855469,299.94732666015625,293.1499938964844,293.1499938964844,279.1499938964844,35196.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910377323627472,1.0,0.0,0.0,3.65933895111084,3.659363031387329,8.9350828602619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.234375,0.0,1537.5535888671875,1895.4371337890625,0.0,3500.105224609375,0.9068697690963744,1.0,0.0,3.0,1.0,0.0
