time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7464202046394348,0.3860223889350891,0.3538736701011657,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8613588809967041,0.6037730574607849,0.5769829750061035,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8858987092971802,0.6579670310020447,0.4631972908973694,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7770782709121704,0.4376207590103149,0.4210744798183441,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.6374983787536621,0.2373982667922973,1.1038473844528198,285.1278381347656,284.95001220703125,299.3261413574219,293.2554626464844,297.7025146484375,297.14324951171875,285.12799072265625,1.0,0.7093352675437927,0.3463552594184875,0.3463552594184875,1.0,1.0,-3.505544662475586,0.8960210084915161,2.60952377319336,0.1090122833847999,0.9132872819900512,0.9132872819900512,0.0,295.9422302246094,273.0,58622.73046875,0.0,4228.4970703125,1.0,279.44287109375,283.2709045410156,296.2199401855469,299.94732666015625,293.1499938964844,293.1499938964844,279.1499938964844,35196.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910377323627472,1.0,0.0,0.0,3.65933895111084,3.659363031387329,8.9350828602619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.234375,0.0,1537.5535888671875,1895.4371337890625,0.0,3500.105224609375,0.9068697690963744,1.0,0.0,3.0,1.0,0.0
17859180,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7520850300788879,0.3850680589675903,0.3530968725681305,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8680971264839172,0.602182149887085,0.5755876898765564,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8940197825431824,0.6582830548286438,0.4635502994060516,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7836936712265015,0.4372173249721527,0.4206589162349701,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6427760124206543,0.237587958574295,1.103739619255066,284.9496154785156,284.95001220703125,299.30670166015625,293.2557678222656,297.6993408203125,297.1459655761719,284.94842529296875,1.0,0.703575611114502,0.3462996184825897,0.3462996184825897,1.0,1.0,-3.5027432441711426,0.8949754238128662,2.6077678203582764,0.1087843030691146,0.9059917330741882,0.9059917330741882,0.0,284.96044921875,261.0,60045.890625,0.0,4155.46728515625,1.0,279.1565856933594,283.0701599121094,296.2841796875,300.1680603027344,293.1499938964844,293.1499938964844,278.8500061035156,35819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195191860198976,1.0,0.0,0.0,3.669616937637329,3.6696412563323975,8.985344948087004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3525390625,0.0,1553.7471923828125,1895.4371337890625,0.0,3584.720458984375,0.9094939827919006,1.0,0.0,3.0,1.0,0.0
17859240,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7520850300788879,0.3850680589675903,0.3530968725681305,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8680971264839172,0.602182149887085,0.5755876898765564,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8940197825431824,0.6582830548286438,0.4635502994060516,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7836936712265015,0.4372173249721527,0.4206589162349701,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6427760124206543,0.237587958574295,1.103739619255066,284.9496154785156,284.95001220703125,299.30670166015625,293.2557678222656,297.6993408203125,297.1459655761719,284.94842529296875,1.0,0.703575611114502,0.3462996184825897,0.3462996184825897,1.0,1.0,-3.5027432441711426,0.8949754238128662,2.6077678203582764,0.1087843030691146,0.9059917330741882,0.9059917330741882,0.0,284.96044921875,261.0,60045.890625,0.0,4155.46728515625,1.0,279.1565856933594,283.0701599121094,296.2841796875,300.1680603027344,293.1499938964844,293.1499938964844,278.8500061035156,35819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195191860198976,1.0,0.0,0.0,3.669616937637329,3.6696412563323975,8.985344948087004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3525390625,0.0,1553.7471923828125,1895.4371337890625,0.0,3584.720458984375,0.9094939827919006,1.0,0.0,3.0,1.0,0.0
17859300,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.7543911933898926,0.3840629458427429,0.3521748781204223,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8709662556648254,0.600805938243866,0.5742931962013245,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.89752596616745,0.657803475856781,0.4632278680801391,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7865146994590759,0.4365508556365967,0.4199903905391693,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.6450350284576416,0.2373693734407425,1.1023366451263428,284.81158447265625,284.95001220703125,299.2970886230469,293.2557373046875,297.6950378417969,297.1438293457031,284.804931640625,1.0,0.7003464698791504,0.346271812915802,0.346271812915802,1.0,1.0,-3.4972028732299805,0.8931793570518494,2.604023694992065,0.1082919836044311,0.8946731090545654,0.8946731090545654,0.0,279.8191833496094,261.0,61191.73046875,0.0,4110.4013671875,1.0,278.8992004394531,282.9100646972656,296.3075866699219,300.3298034667969,293.1499938964844,293.1499938964844,278.8500061035156,36366.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259487986564636,1.0,0.0,0.0,3.661650896072388,3.661674976348877,8.946375942286977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.67578125,0.0,1548.921875,1895.4371337890625,0.0,3643.95263671875,0.9078840017318726,1.0,0.0,3.0,1.0,0.0
17859360,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7564650177955627,0.3828702270984649,0.3509821891784668,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.8736156821250916,0.5992017984390259,0.5726755261421204,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.9007943868637084,0.6570947766304016,0.462644875049591,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7891110181808472,0.4356852173805237,0.4190579950809479,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6470963358879089,0.2369906604290008,1.100049376487732,284.7699890136719,284.95001220703125,299.2875366210937,293.25555419921875,297.6894836425781,297.1401672363281,284.7696228027344,1.0,0.696861207485199,0.3462108075618744,0.3462108075618744,1.0,1.0,-3.489252805709839,0.8905447721481323,2.598707914352417,0.1074901074171066,0.8864468336105347,0.8864468336105347,0.0,274.7822570800781,249.0,61184.45703125,0.0,4059.91845703125,1.0,278.8559875488281,282.8726806640625,296.2885437011719,300.2640075683594,293.1499938964844,293.1499938964844,279.1499938964844,36853.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928362250328064,1.0,0.0,0.0,3.641346454620361,3.6413705348968506,8.847433718983666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9052734375,0.0,1529.9354248046875,1895.4371337890625,0.0,3666.120361328125,0.9038529396057128,1.0,0.0,3.0,1.0,0.0
17859420,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7625730037689209,0.3820968568325043,0.3493974804878235,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8809770345687866,0.5976110696792603,0.5702385306358337,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9098829627037048,0.6578325629234314,0.4623337090015411,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7961368560791016,0.435147762298584,0.4177288711071014,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6526390314102173,0.2368917316198349,1.0964549779891968,284.9342041015625,284.95001220703125,299.26861572265625,293.2547607421875,297.6844787597656,297.14068603515625,284.93524169921875,1.0,0.6897886991500854,0.3460887968540191,0.3460887968540191,1.0,1.0,-3.4781031608581543,0.8867363333702087,2.591366767883301,0.1059868112206459,0.892368733882904,0.892368733882904,0.0,263.2618713378906,237.0,59627.71875,0.0,3963.039794921875,1.0,279.1407470703125,283.064208984375,296.2257080078125,300.0364074707031,293.1499938964844,293.1499938964844,279.45001220703125,36236.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189691543579102,1.0,0.0,0.0,3.6294026374816895,3.6294264793396,8.789488106231147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.515625,0.0,1512.1302490234375,1895.4371337890625,0.0,3579.64208984375,0.9008610248565674,1.0,0.0,3.0,1.0,0.0
17859480,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7625730037689209,0.3820968568325043,0.3493974804878235,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8809770345687866,0.5976110696792603,0.5702385306358337,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9098829627037048,0.6578325629234314,0.4623337090015411,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7961368560791016,0.435147762298584,0.4177288711071014,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6526390314102173,0.2368917316198349,1.0964549779891968,284.9342041015625,284.95001220703125,299.26861572265625,293.2547607421875,297.6844787597656,297.14068603515625,284.93524169921875,1.0,0.6897886991500854,0.3460887968540191,0.3460887968540191,1.0,1.0,-3.4781031608581543,0.8867363333702087,2.591366767883301,0.1059868112206459,0.892368733882904,0.892368733882904,0.0,263.2618713378906,237.0,59627.71875,0.0,3963.039794921875,1.0,279.1407470703125,283.064208984375,296.2257080078125,300.0364074707031,293.1499938964844,293.1499938964844,279.45001220703125,36236.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189691543579102,1.0,0.0,0.0,3.6294026374816895,3.6294264793396,8.789488106231147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.515625,0.0,1512.1302490234375,1895.4371337890625,0.0,3579.64208984375,0.9008610248565674,1.0,0.0,3.0,1.0,0.0
17859540,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7717196941375732,0.382574588060379,0.3491300940513611,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.891513466835022,0.5973970293998718,0.5692756175994873,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.9234679937362672,0.6603267788887024,0.4634433388710022,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.806029736995697,0.4357457160949707,0.4175625145435333,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.660744845867157,0.2375984489917755,1.0964016914367676,285.1033935546875,284.95001220703125,299.25,293.2534484863281,297.6866455078125,297.1502685546875,285.1036682128906,1.0,0.6832708120346069,0.3459667861461639,0.3459667861461639,1.0,1.0,-3.477683782577514,0.8862317800521851,2.59145188331604,0.1054559871554374,0.9098426699638368,0.9098426699638368,0.0,250.28912353515625,225.0,58298.09765625,0.0,3884.960205078125,1.0,279.4427795410156,283.2567138671875,296.2164306640625,299.9247131347656,293.1499938964844,293.1499938964844,279.1499938964844,35318.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090723991394044,1.0,0.0,0.0,3.652282476425171,3.65230655670166,8.900656212063041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.5576171875,0.0,1530.6107177734375,1895.4371337890625,0.0,3487.9931640625,0.90537291765213,1.0,0.0,3.0,1.0,0.0
17859600,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7717196941375732,0.382574588060379,0.3491300940513611,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.891513466835022,0.5973970293998718,0.5692756175994873,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.9234679937362672,0.6603267788887024,0.4634433388710022,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.806029736995697,0.4357457160949707,0.4175625145435333,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.660744845867157,0.2375984489917755,1.0964016914367676,285.1033935546875,284.95001220703125,299.25,293.2534484863281,297.6866455078125,297.1502685546875,285.1036682128906,1.0,0.6832708120346069,0.3459667861461639,0.3459667861461639,1.0,1.0,-3.477683782577514,0.8862317800521851,2.59145188331604,0.1054559871554374,0.9098426699638368,0.9098426699638368,0.0,250.28912353515625,225.0,58298.09765625,0.0,3884.960205078125,1.0,279.4427795410156,283.2567138671875,296.2164306640625,299.9247131347656,293.1499938964844,293.1499938964844,279.1499938964844,35318.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090723991394044,1.0,0.0,0.0,3.652282476425171,3.65230655670166,8.900656212063041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.5576171875,0.0,1530.6107177734375,1895.4371337890625,0.0,3487.9931640625,0.90537291765213,1.0,0.0,3.0,1.0,0.0
17859660,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7804101705551147,0.381527841091156,0.3482857346534729,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9016146659851074,0.5956779718399048,0.5677728652954102,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9367579221725464,0.6609706878662109,0.464056521654129,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8151405453681946,0.4352273344993591,0.4170594215393066,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6688061356544495,0.2376676946878433,1.0958914756774902,284.9275207519531,284.95001220703125,299.2318115234375,293.2510681152344,297.6826477050781,297.1513061523437,284.92633056640625,1.0,0.6768298745155334,0.3459831476211548,0.3459831476211548,1.0,1.0,-3.4743974208831787,0.8852473497390747,2.5891501903533936,0.1054149195551872,0.9011672735214232,0.9011672735214232,0.0,238.4364471435547,213.0,59666.0703125,0.0,3806.3994140625,1.0,279.1566467285156,283.0585327148437,296.2787170410156,300.1402587890625,293.1499938964844,293.1499938964844,278.8500061035156,35965.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180590510368348,1.0,0.0,0.0,3.657231092453003,3.657255172729492,8.92479192771134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7763671875,0.0,1540.9696044921875,1895.4371337890625,0.0,3571.2353515625,0.9068198204040528,1.0,0.0,3.0,1.0,0.0
17859720,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7804101705551147,0.381527841091156,0.3482857346534729,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9016146659851074,0.5956779718399048,0.5677728652954102,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9367579221725464,0.6609706878662109,0.464056521654129,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8151405453681946,0.4352273344993591,0.4170594215393066,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6688061356544495,0.2376676946878433,1.0958914756774902,284.9275207519531,284.95001220703125,299.2318115234375,293.2510681152344,297.6826477050781,297.1513061523437,284.92633056640625,1.0,0.6768298745155334,0.3459831476211548,0.3459831476211548,1.0,1.0,-3.4743974208831787,0.8852473497390747,2.5891501903533936,0.1054149195551872,0.9011672735214232,0.9011672735214232,0.0,238.4364471435547,213.0,59666.0703125,0.0,3806.3994140625,1.0,279.1566467285156,283.0585327148437,296.2787170410156,300.1402587890625,293.1499938964844,293.1499938964844,278.8500061035156,35965.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180590510368348,1.0,0.0,0.0,3.657231092453003,3.657255172729492,8.92479192771134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7763671875,0.0,1540.9696044921875,1895.4371337890625,0.0,3571.2353515625,0.9068198204040528,1.0,0.0,3.0,1.0,0.0
17859780,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.7868958711624146,0.3790342211723327,0.3459388017654419,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9097653031349182,0.5923613905906677,0.5645819902420044,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.9471800923347472,0.6597955822944641,0.4631989002227783,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.8219612240791321,0.4333495497703552,0.415176510810852,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.6750102043151855,0.2366864383220672,1.0907361507415771,284.7498474121094,284.95001220703125,299.214111328125,293.2471618652344,297.6697998046875,297.1408386230469,284.7492370605469,1.0,0.6694828867912292,0.3459994792938232,0.3459994792938232,1.0,1.0,-3.458251714706421,0.880315899848938,2.5779356956481934,0.1042303740978241,0.8802904486656189,0.8802904486656189,0.0,228.1305694580078,201.0,60708.46484375,0.0,3705.636474609375,1.0,278.857177734375,282.8640441894531,296.2785949707031,300.2265014648437,293.1499938964844,293.1499938964844,279.1499938964844,37031.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267693161964417,1.0,0.0,0.0,3.622250556945801,3.622274398803711,8.754881264394498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4541015625,0.0,1510.1724853515625,1895.4371337890625,0.0,3651.49365234375,0.8997158408164978,1.0,0.0,3.0,1.0,0.0
17859840,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.7868958711624146,0.3790342211723327,0.3459388017654419,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9097653031349182,0.5923613905906677,0.5645819902420044,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.9471800923347472,0.6597955822944641,0.4631989002227783,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.8219612240791321,0.4333495497703552,0.415176510810852,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.6750102043151855,0.2366864383220672,1.0907361507415771,284.7498474121094,284.95001220703125,299.214111328125,293.2471618652344,297.6697998046875,297.1408386230469,284.7492370605469,1.0,0.6694828867912292,0.3459994792938232,0.3459994792938232,1.0,1.0,-3.458251714706421,0.880315899848938,2.5779356956481934,0.1042303740978241,0.8802904486656189,0.8802904486656189,0.0,228.1305694580078,201.0,60708.46484375,0.0,3705.636474609375,1.0,278.857177734375,282.8640441894531,296.2785949707031,300.2265014648437,293.1499938964844,293.1499938964844,279.1499938964844,37031.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267693161964417,1.0,0.0,0.0,3.622250556945801,3.622274398803711,8.754881264394498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4541015625,0.0,1510.1724853515625,1895.4371337890625,0.0,3651.49365234375,0.8997158408164978,1.0,0.0,3.0,1.0,0.0
17859900,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7904508113861084,0.3781871795654297,0.3447186946868896,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9144365191459656,0.591069221496582,0.5628886222839355,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9526729583740234,0.6597641110420227,0.4627399444580078,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.825576901435852,0.4326372742652893,0.4141063988208771,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6782605648040771,0.2362392544746399,1.0873496532440186,284.8745422363281,284.95001220703125,299.2054443359375,293.24468994140625,297.6644287109375,297.1369323730469,284.88092041015625,1.0,0.6655411124229431,0.3460076749324798,0.3460076749324798,1.0,1.0,-3.4488279819488525,0.877438485622406,2.571389675140381,0.1033820435404777,0.8837535381317139,0.8837535381317139,0.0,222.78057861328125,201.0,59344.546875,0.0,3651.16552734375,1.0,279.1015625,283.01611328125,296.21551513671875,299.9796142578125,293.1499938964844,293.1499938964844,279.1499938964844,36724.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920661449432373,1.0,0.0,0.0,3.607571840286255,3.607595682144165,8.684069143782835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3037109375,0.0,1491.83251953125,1895.4371337890625,0.0,3595.26171875,0.8965219855308533,1.0,0.0,3.0,1.0,0.0
17859960,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7953799962997437,0.3778194487094879,0.3440016210079193,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9208234548568726,0.590277373790741,0.5617297887802124,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9596284627914428,0.6604015231132507,0.4628231227397918,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8303470015525818,0.4323139190673828,0.4134248793125152,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.682590126991272,0.2360219806432724,1.08486807346344,284.91607666015625,284.95001220703125,299.1968994140625,293.2418518066406,297.6616516113281,297.13629150390625,284.9164428710937,1.0,0.6616942286491394,0.3460471630096435,0.3460471630096435,1.0,1.0,-3.442859649658203,0.8757166862487793,2.567142963409424,0.1028955578804016,0.8848262429237366,0.8848262429237366,0.0,216.7654266357422,189.0,59046.67578125,0.0,3601.372802734375,1.0,279.1441955566406,283.05877685546875,296.2088317871094,299.9852600097656,293.1499938964844,293.1499938964844,279.45001220703125,36394.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170181155204772,1.0,0.0,0.0,3.603553771972656,3.6035773754119873,8.664734991725709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.6455078125,0.0,1485.017822265625,1895.4371337890625,0.0,3561.614501953125,0.8952186703681946,1.0,0.0,3.0,1.0,0.0
17860020,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8077332377433777,0.3777666389942169,0.3433092832565307,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9368764758110046,0.5894697904586792,0.560265064239502,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9754011034965516,0.6627118587493896,0.4638411998748779,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8422499299049377,0.4323181807994842,0.4127492010593414,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6934667825698853,0.2360290139913559,1.0819311141967771,285.0780334472656,284.95001220703125,299.1800842285156,293.23516845703125,297.66094970703125,297.14111328125,285.078125,1.0,0.6543530225753784,0.3461261391639709,0.3461261391639709,1.0,1.0,-3.43713641166687,0.8742006421089172,2.5629355907440186,0.1025404259562492,0.9002808332443237,0.9002808332443237,0.0,203.98423767089844,177.0,57626.7421875,0.0,3512.625732421875,1.0,279.4426574707031,283.2456970214844,296.1961669921875,299.865966796875,293.1499938964844,293.1499938964844,279.75,35473.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068245887756348,1.0,0.0,0.0,3.6206867694854736,3.6207103729248047,8.747323931856954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.03271484375,0.0,1496.8897705078125,1895.4371337890625,0.0,3467.111328125,0.8984091877937317,1.0,0.0,3.0,1.0,0.0
17860080,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8077332377433777,0.3777666389942169,0.3433092832565307,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9368764758110046,0.5894697904586792,0.560265064239502,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9754011034965516,0.6627118587493896,0.4638411998748779,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8422499299049377,0.4323181807994842,0.4127492010593414,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6934667825698853,0.2360290139913559,1.0819311141967771,285.0780334472656,284.95001220703125,299.1800842285156,293.23516845703125,297.66094970703125,297.14111328125,285.078125,1.0,0.6543530225753784,0.3461261391639709,0.3461261391639709,1.0,1.0,-3.43713641166687,0.8742006421089172,2.5629355907440186,0.1025404259562492,0.9002808332443237,0.9002808332443237,0.0,203.98423767089844,177.0,57626.7421875,0.0,3512.625732421875,1.0,279.4426574707031,283.2456970214844,296.1961669921875,299.865966796875,293.1499938964844,293.1499938964844,279.75,35473.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068245887756348,1.0,0.0,0.0,3.6206867694854736,3.6207103729248047,8.747323931856954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.03271484375,0.0,1496.8897705078125,1895.4371337890625,0.0,3467.111328125,0.8984091877937317,1.0,0.0,3.0,1.0,0.0
17860140,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.8214808702468872,0.3780549764633178,0.3430360555648803,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.955165684223175,0.5891063213348389,0.5593453645706177,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.9913806915283204,0.6656423211097717,0.4654122591018677,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8567063808441162,0.432738721370697,0.4125652909278869,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7064162492752075,0.2363597303628921,1.0807291269302368,285.2259521484375,284.95001220703125,299.1636657714844,293.2272033691406,297.6639099121094,297.1505432128906,285.2254943847656,1.0,0.6474705338478088,0.3462051153182983,0.3462051153182983,1.0,1.0,-3.4359209537506104,0.8740723133087158,2.5618486404418945,0.1026209145784378,0.9251618981361388,0.9251618981361388,0.0,191.09982299804688,180.0,56433.875,0.0,3434.15576171875,1.0,279.7429504394531,283.4169311523437,296.1947326660156,299.7845153808594,293.1499938964844,293.1499938964844,279.45001220703125,34585.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982308506965637,1.0,0.0,0.0,3.671544551849365,3.671568632125856,8.994787208393973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.505859375,0.0,1546.626708984375,1895.4371337890625,0.0,3387.087646484375,0.9091768860816956,1.0,0.0,3.0,1.0,0.0
17860200,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.8214808702468872,0.3780549764633178,0.3430360555648803,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.955165684223175,0.5891063213348389,0.5593453645706177,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.9913806915283204,0.6656423211097717,0.4654122591018677,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8567063808441162,0.432738721370697,0.4125652909278869,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7064162492752075,0.2363597303628921,1.0807291269302368,285.2259521484375,284.95001220703125,299.1636657714844,293.2272033691406,297.6639099121094,297.1505432128906,285.2254943847656,1.0,0.6474705338478088,0.3462051153182983,0.3462051153182983,1.0,1.0,-3.4359209537506104,0.8740723133087158,2.5618486404418945,0.1026209145784378,0.9251618981361388,0.9251618981361388,0.0,191.09982299804688,180.0,56433.875,0.0,3434.15576171875,1.0,279.7429504394531,283.4169311523437,296.1947326660156,299.7845153808594,293.1499938964844,293.1499938964844,279.45001220703125,34585.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982308506965637,1.0,0.0,0.0,3.671544551849365,3.671568632125856,8.994787208393973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.505859375,0.0,1546.626708984375,1895.4371337890625,0.0,3387.087646484375,0.9091768860816956,1.0,0.0,3.0,1.0,0.0
17860260,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.825312077999115,0.3775861859321594,0.3428288996219635,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9601163268089294,0.5883017778396606,0.5588196516036987,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9957194924354552,0.6663545370101929,0.4661566019058227,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8610400557518005,0.4325103461742401,0.4124880135059356,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.710207462310791,0.2362906485795974,1.0805193185806274,285.0809936523437,284.95001220703125,299.1552734375,293.2225952148437,297.6623229980469,297.1513671875,285.07391357421875,1.0,0.6458398699760437,0.3462113738059997,0.3462113738059997,1.0,1.0,-3.4355955123901367,0.873995304107666,2.5616002082824707,0.1026722192764282,0.9227842092514038,0.9227842092514038,0.0,187.6023101806641,180.0,57741.40625,0.0,3412.86865234375,1.0,279.4936828613281,283.2477722167969,296.2565612792969,300.0238342285156,293.1499938964844,293.1499938964844,279.45001220703125,34914.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052211046218872,1.0,0.0,0.0,3.693092823028565,3.6931169033050537,9.10067740278464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.3115234375,0.0,1573.4249267578125,1895.4371337890625,0.0,3452.201904296875,0.914009153842926,1.0,0.0,3.0,1.0,0.0
17860320,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8259671926498413,0.3766058981418609,0.3421070277690887,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9610385298728944,0.5869795680046082,0.5577582716941833,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.996923804283142,0.6663000583648682,0.4662792980670929,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.862023651599884,0.4318307042121887,0.4119905531406402,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7110506892204285,0.2359108626842498,1.0792443752288818,285.03106689453125,284.95001220703125,299.1475830078125,293.2180480957031,297.6572265625,297.1473388671875,285.02886962890625,1.0,0.644706130027771,0.3462171554565429,0.3462171554565429,1.0,1.0,-3.431474447250366,0.8727364540100098,2.5587379932403564,0.1024231687188148,0.922618567943573,0.922618567943573,0.0,186.39718627929688,183.0,57909.16015625,0.0,3396.13916015625,1.0,279.458740234375,283.2004089355469,296.2518310546875,300.0020751953125,293.1499938964844,293.1499938964844,279.1499938964844,35224.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088347554206848,1.0,0.0,0.0,3.703740358352661,3.7037646770477295,9.153229143521456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.421875,0.0,1587.8941650390625,1895.4371337890625,0.0,3485.78662109375,0.9167413115501404,1.0,0.0,3.0,1.0,0.0
17860380,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8228593468666077,0.3737170100212097,0.3398209810256958,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.9573174715042114,0.5832521915435791,0.554618775844574,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9953101873397828,0.6651008129119873,0.4657348394393921,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8592343926429749,0.4295649528503418,0.4101766347885132,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7085232138633728,0.23444664478302,1.073937177658081,284.828125,284.95001220703125,299.1318054199219,293.207763671875,297.6411437988281,297.1318664550781,284.8267517089844,1.0,0.6429448127746582,0.3462291657924652,0.3462291657924652,1.0,1.0,-3.4157402515411377,0.8679074048995972,2.54783296585083,0.1012121438980102,0.9060642123222352,0.9060642123222352,0.0,186.8867034912109,186.0,59121.12890625,0.0,3362.3125,1.0,279.15673828125,282.9809875488281,296.2462463378906,300.0931701660156,293.1499938964844,293.1499938964844,278.8500061035156,36268.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91909921169281,1.0,0.0,0.0,3.697387456893921,3.697412014007568,9.121856692217988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6337890625,0.0,1588.5653076171875,1895.4371337890625,0.0,3580.843017578125,0.9159739017486572,1.0,0.0,3.0,1.0,0.0
17860440,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8228593468666077,0.3737170100212097,0.3398209810256958,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.9573174715042114,0.5832521915435791,0.554618775844574,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9953101873397828,0.6651008129119873,0.4657348394393921,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8592343926429749,0.4295649528503418,0.4101766347885132,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7085232138633728,0.23444664478302,1.073937177658081,284.828125,284.95001220703125,299.1318054199219,293.207763671875,297.6411437988281,297.1318664550781,284.8267517089844,1.0,0.6429448127746582,0.3462291657924652,0.3462291657924652,1.0,1.0,-3.4157402515411377,0.8679074048995972,2.54783296585083,0.1012121438980102,0.9060642123222352,0.9060642123222352,0.0,186.8867034912109,186.0,59121.12890625,0.0,3362.3125,1.0,279.15673828125,282.9809875488281,296.2462463378906,300.0931701660156,293.1499938964844,293.1499938964844,278.8500061035156,36268.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91909921169281,1.0,0.0,0.0,3.697387456893921,3.697412014007568,9.121856692217988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6337890625,0.0,1588.5653076171875,1895.4371337890625,0.0,3580.843017578125,0.9159739017486572,1.0,0.0,3.0,1.0,0.0
17860500,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8201189041137695,0.3720563650131225,0.3384770154953003,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.9538842439651488,0.5811163187026978,0.5527827739715576,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.9933668971061708,0.6642106175422668,0.4652526378631592,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.8565540313720703,0.4281766414642334,0.409024029970169,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.7060065865516663,0.2334820181131363,1.0702683925628662,284.6884460449219,284.95001220703125,299.1239929199219,293.2022399902344,297.6318359375,297.1224670410156,284.6815795898437,1.0,0.6421726942062378,0.3462351858615875,0.3462351858615875,1.0,1.0,-3.4055392742156982,0.86477130651474,2.5407681465148926,0.1003717929124832,0.8905599117279053,0.8905599117279053,0.0,187.9257202148437,186.0,60110.89453125,0.0,3344.724365234375,1.0,278.8986511230469,282.8213195800781,296.25396728515625,300.2218017578125,293.1499938964844,293.1499938964844,278.8500061035156,36955.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249347448349,1.0,0.0,0.0,3.677622556686402,3.677647113800049,9.024593055073638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.541015625,0.0,1571.322265625,1895.4371337890625,0.0,3634.627685546875,0.911817193031311,1.0,0.0,3.0,1.0,0.0
17860560,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8168157339096069,0.3703086972236633,0.3369921743869781,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.949686884880066,0.5788645148277283,0.5507674813270569,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.9908465147018432,0.6632032990455627,0.4646168649196625,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8533167243003845,0.4266745448112488,0.4077144861221313,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.7029193639755249,0.232402428984642,1.0659791231155396,284.6494140625,284.95001220703125,299.1162414550781,293.1964416503906,297.6221618652344,297.1124572753906,284.6492919921875,1.0,0.6413826942443848,0.3463163673877716,0.3463163673877716,1.0,1.0,-3.393833637237549,0.8613819479942322,2.532451629638672,0.0996135920286178,0.8784306049346924,0.8784306049346924,0.0,189.3067626953125,189.0,59950.5703125,0.0,3325.73974609375,1.0,278.85601806640625,282.7889709472656,296.224609375,300.1318359375,293.1499938964844,293.1499938964844,279.1499938964844,37565.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266119003295898,1.0,0.0,0.0,3.64309024810791,3.6431145668029785,8.855909072735813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6162109375,0.0,1537.1881103515625,1895.4371337890625,0.0,3650.046875,0.9047099947929382,1.0,0.0,3.0,1.0,0.0
17860620,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8122445344924927,0.3685106039047241,0.3349871337413788,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.943648636341095,0.5761040449142456,0.5477433204650879,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9876487851142884,0.663573682308197,0.4644034206867218,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8488559126853943,0.4249889254570007,0.4058134257793426,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.6983906030654907,0.2309581041336059,1.0588651895523071,284.8251647949219,284.95001220703125,299.10089111328125,293.1841125488281,297.6125793457031,297.10516357421875,284.8265991210937,1.0,0.6402249932289124,0.3464787602424621,0.3464787602424621,1.0,1.0,-3.376669406890869,0.8565752506256104,2.520094156265259,0.0984078422188758,0.8774549961090088,0.8774549961090088,0.0,191.196044921875,192.0,58132.9296875,0.0,3297.327880859375,1.0,279.1406555175781,282.9939270019531,296.1475830078125,299.87115478515625,293.1499938964844,293.1499938964844,279.45001220703125,37006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156104922294616,1.0,0.0,0.0,3.601925134658813,3.6019487380981445,8.656904810777633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.216796875,0.0,1487.76611328125,1895.4371337890625,0.0,3548.595703125,0.8952721953392029,1.0,0.0,3.0,1.0,0.0
17860680,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8122445344924927,0.3685106039047241,0.3349871337413788,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.943648636341095,0.5761040449142456,0.5477433204650879,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9876487851142884,0.663573682308197,0.4644034206867218,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8488559126853943,0.4249889254570007,0.4058134257793426,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.6983906030654907,0.2309581041336059,1.0588651895523071,284.8251647949219,284.95001220703125,299.10089111328125,293.1841125488281,297.6125793457031,297.10516357421875,284.8265991210937,1.0,0.6402249932289124,0.3464787602424621,0.3464787602424621,1.0,1.0,-3.376669406890869,0.8565752506256104,2.520094156265259,0.0984078422188758,0.8774549961090088,0.8774549961090088,0.0,191.196044921875,192.0,58132.9296875,0.0,3297.327880859375,1.0,279.1406555175781,282.9939270019531,296.1475830078125,299.87115478515625,293.1499938964844,293.1499938964844,279.45001220703125,37006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156104922294616,1.0,0.0,0.0,3.601925134658813,3.6019487380981445,8.656904810777633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.216796875,0.0,1487.76611328125,1895.4371337890625,0.0,3548.595703125,0.8952721953392029,1.0,0.0,3.0,1.0,0.0
17860740,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8102414608001709,0.3679472804069519,0.3343348503112793,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9406739473342896,0.5747407674789429,0.5462713241577148,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9868937134742736,0.6657503247261047,0.4657238721847534,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8468986749649048,0.4244820177555084,0.4051705300807953,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6961989998817444,0.2303090989589691,1.0554485321044922,285.0047912597656,284.95001220703125,299.0857238769531,293.1708679199219,297.6127014160156,297.1102905273437,285.00537109375,1.0,0.6400907635688782,0.3466411530971527,0.3466411530971527,1.0,1.0,-3.370810508728028,0.855260968208313,2.515549659729004,0.0982521921396255,0.888697624206543,0.888697624206543,0.0,192.2458038330078,195.0,56567.39453125,0.0,3290.013916015625,1.0,279.44244384765625,283.1976013183594,296.1265869140625,299.732421875,293.1499938964844,293.1499938964844,279.75,36009.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042227864265442,1.0,0.0,0.0,3.5985679626464844,3.5985913276672363,8.64077492224169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.662109375,0.0,1476.7657470703125,1895.4371337890625,0.0,3442.9140625,0.8938575983047485,1.0,0.0,3.0,1.0,0.0
17860800,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8102414608001709,0.3679472804069519,0.3343348503112793,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9406739473342896,0.5747407674789429,0.5462713241577148,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9868937134742736,0.6657503247261047,0.4657238721847534,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8468986749649048,0.4244820177555084,0.4051705300807953,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6961989998817444,0.2303090989589691,1.0554485321044922,285.0047912597656,284.95001220703125,299.0857238769531,293.1708679199219,297.6127014160156,297.1102905273437,285.00537109375,1.0,0.6400907635688782,0.3466411530971527,0.3466411530971527,1.0,1.0,-3.370810508728028,0.855260968208313,2.515549659729004,0.0982521921396255,0.888697624206543,0.888697624206543,0.0,192.2458038330078,195.0,56567.39453125,0.0,3290.013916015625,1.0,279.44244384765625,283.1976013183594,296.1265869140625,299.732421875,293.1499938964844,293.1499938964844,279.75,36009.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042227864265442,1.0,0.0,0.0,3.5985679626464844,3.5985913276672363,8.64077492224169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.662109375,0.0,1476.7657470703125,1895.4371337890625,0.0,3442.9140625,0.8938575983047485,1.0,0.0,3.0,1.0,0.0
17860860,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8085665702819824,0.367762416601181,0.3341685533523559,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.938053011894226,0.5738831758499146,0.5454415082931519,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.986383855342865,0.6683909296989441,0.4675425887107849,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8453112840652466,0.4244629144668579,0.4051233530044555,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.6945014595985413,0.2300720661878585,1.054284691810608,285.1639709472656,284.95001220703125,299.0706787109375,293.1567687988281,297.6172790527344,297.1210021972656,285.1638488769531,1.0,0.6407896876335144,0.3468900024890899,0.3468900024890899,1.0,1.0,-3.3703396320343018,0.8558675646781921,2.514472007751465,0.0988801568746566,0.9098195433616638,0.9098195433616638,0.0,193.5873413085937,198.0,55288.52734375,0.0,3296.6572265625,1.0,279.74267578125,283.3789367675781,296.1201477050781,299.63995361328125,293.1499938964844,293.1499938964844,279.45001220703125,34997.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947789072990417,1.0,0.0,0.0,3.633704423904419,3.63372802734375,8.810335998532537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9501953125,0.0,1507.6500244140625,1895.4371337890625,0.0,3354.86962890625,0.9009942412376404,1.0,0.0,3.0,1.0,0.0
17860920,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8085665702819824,0.367762416601181,0.3341685533523559,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.938053011894226,0.5738831758499146,0.5454415082931519,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.986383855342865,0.6683909296989441,0.4675425887107849,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8453112840652466,0.4244629144668579,0.4051233530044555,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.6945014595985413,0.2300720661878585,1.054284691810608,285.1639709472656,284.95001220703125,299.0706787109375,293.1567687988281,297.6172790527344,297.1210021972656,285.1638488769531,1.0,0.6407896876335144,0.3468900024890899,0.3468900024890899,1.0,1.0,-3.3703396320343018,0.8558675646781921,2.514472007751465,0.0988801568746566,0.9098195433616638,0.9098195433616638,0.0,193.5873413085937,198.0,55288.52734375,0.0,3296.6572265625,1.0,279.74267578125,283.3789367675781,296.1201477050781,299.63995361328125,293.1499938964844,293.1499938964844,279.45001220703125,34997.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947789072990417,1.0,0.0,0.0,3.633704423904419,3.63372802734375,8.810335998532537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9501953125,0.0,1507.6500244140625,1895.4371337890625,0.0,3354.86962890625,0.9009942412376404,1.0,0.0,3.0,1.0,0.0
