time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8040982484817505,0.3659161031246185,0.3331565856933594,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9321087002754213,0.5713375210762024,0.5437508821487427,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9831926822662354,0.6687566637992859,0.4684235751628876,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8413243889808655,0.4231783747673034,0.4044864773750305,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6906628608703613,0.2291222959756851,1.0519319772720337,284.9740295410156,284.95001220703125,299.0556945800781,293.1419372558594,297.6111145019531,297.1175842285156,284.9723205566406,1.0,0.6415998935699463,0.3471388518810272,0.3471388518810272,1.0,1.0,-3.3645708560943604,0.8548261523246765,2.509744644165039,0.0992981418967247,0.9038180708885192,0.9038180708885192,0.0,196.5663146972656,201.0,56635.7265625,0.0,3300.60888671875,1.0,279.4566955566406,283.1677551269531,296.1753845214844,299.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,35643.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051335453987122,1.0,0.0,0.0,3.650918960571289,3.650942802429199,8.894010647964024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.189453125,0.0,1531.5235595703125,1895.4371337890625,0.0,3451.3876953125,0.9051789045333862,1.0,0.0,3.0,1.0,0.0
17861040,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8040982484817505,0.3659161031246185,0.3331565856933594,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9321087002754213,0.5713375210762024,0.5437508821487427,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9831926822662354,0.6687566637992859,0.4684235751628876,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8413243889808655,0.4231783747673034,0.4044864773750305,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6906628608703613,0.2291222959756851,1.0519319772720337,284.9740295410156,284.95001220703125,299.0556945800781,293.1419372558594,297.6111145019531,297.1175842285156,284.9723205566406,1.0,0.6415998935699463,0.3471388518810272,0.3471388518810272,1.0,1.0,-3.3645708560943604,0.8548261523246765,2.509744644165039,0.0992981418967247,0.9038180708885192,0.9038180708885192,0.0,196.5663146972656,201.0,56635.7265625,0.0,3300.60888671875,1.0,279.4566955566406,283.1677551269531,296.1753845214844,299.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,35643.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051335453987122,1.0,0.0,0.0,3.650918960571289,3.650942802429199,8.894010647964024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.189453125,0.0,1531.5235595703125,1895.4371337890625,0.0,3451.3876953125,0.9051789045333862,1.0,0.0,3.0,1.0,0.0
17861100,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8004971146583557,0.3644230365753174,0.3320829272270202,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.9275388717651368,0.5694299936294556,0.5422610640525818,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.980269491672516,0.6681985855102539,0.4682805240154266,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8381655216217041,0.4220070838928222,0.40365070104599,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6875908970832825,0.2282744944095611,1.049168825149536,284.8295593261719,284.95001220703125,299.0482177734375,293.1342468261719,297.6039428710937,297.110595703125,284.8219299316406,1.0,0.641729474067688,0.3472632765769958,0.3472632765769958,1.0,1.0,-3.3569934368133545,0.8528481721878052,2.50414514541626,0.0990665405988693,0.8927949666976929,0.8927949666976929,0.0,198.68048095703125,201.0,57725.33203125,0.0,3295.4814453125,1.0,279.19970703125,283.0019226074219,296.19219970703125,300.0002136230469,293.1499938964844,293.1499938964844,279.1499938964844,36215.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122235774993896,1.0,0.0,0.0,3.6456470489501953,3.6456708908081055,8.868343570611614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.548828125,0.0,1529.9404296875,1895.4371337890625,0.0,3517.22802734375,0.904189109802246,1.0,0.0,3.0,1.0,0.0
17861160,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7963735461235046,0.3627152740955353,0.3307230472564697,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9223739504814148,0.5672610998153687,0.5404252409934998,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.976760745048523,0.6673694252967834,0.4678459465503692,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8345655798912048,0.4206000864505768,0.4025216698646545,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.684032678604126,0.2272323220968246,1.0453869104385376,284.78009033203125,284.95001220703125,299.0407409667969,293.1264038085937,297.5950622558594,297.1015625,284.7792053222656,1.0,0.641625165939331,0.3473113775253296,0.3473113775253296,1.0,1.0,-3.346726417541504,0.8498179912567139,2.49690842628479,0.0983733758330345,0.8844993710517883,0.8844993710517883,0.0,200.9993438720703,204.0,57678.82421875,0.0,3285.4404296875,1.0,279.1561584472656,282.9584655761719,296.1642150878906,299.9242248535156,293.1499938964844,293.1499938964844,279.45001220703125,36744.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915061891078949,1.0,0.0,0.0,3.627077102661133,3.627100944519043,8.77822799338901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.296875,0.0,1513.3519287109375,1895.4371337890625,0.0,3543.518798828125,0.9005771279335022,1.0,0.0,3.0,1.0,0.0
17861220,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7903028130531311,0.3607421815395355,0.3286797702312469,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9147079586982728,0.5643646717071533,0.5374118089675903,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9717686176300048,0.667700469493866,0.4677363038063049,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8292160034179688,0.4188498854637146,0.4006882905960083,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6784904599189758,0.2256791591644287,1.0383154153823853,284.9379272460937,284.95001220703125,299.0257873535156,293.1102294921875,297.5868835449219,297.0961608886719,284.93829345703125,1.0,0.6413169503211975,0.347407579421997,0.347407579421997,1.0,1.0,-3.3297903537750244,0.8448488712310791,2.4849414825439453,0.0969976559281349,0.8902760744094849,0.8902760744094849,0.0,204.426513671875,207.0,56051.125,0.0,3266.72314453125,1.0,279.4429931640625,283.1451110839844,296.07861328125,299.6695861816406,293.1499938964844,293.1499938964844,279.75,36176.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905237317085266,1.0,0.0,0.0,3.616953372955322,3.616976976394653,8.729293767828494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.94921875,0.0,1498.02197265625,1895.4371337890625,0.0,3452.352783203125,0.8980455994606018,1.0,0.0,3.0,1.0,0.0
17861280,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7903028130531311,0.3607421815395355,0.3286797702312469,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9147079586982728,0.5643646717071533,0.5374118089675903,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9717686176300048,0.667700469493866,0.4677363038063049,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8292160034179688,0.4188498854637146,0.4006882905960083,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6784904599189758,0.2256791591644287,1.0383154153823853,284.9379272460937,284.95001220703125,299.0257873535156,293.1102294921875,297.5868835449219,297.0961608886719,284.93829345703125,1.0,0.6413169503211975,0.347407579421997,0.347407579421997,1.0,1.0,-3.3297903537750244,0.8448488712310791,2.4849414825439453,0.0969976559281349,0.8902760744094849,0.8902760744094849,0.0,204.426513671875,207.0,56051.125,0.0,3266.72314453125,1.0,279.4429931640625,283.1451110839844,296.07861328125,299.6695861816406,293.1499938964844,293.1499938964844,279.75,36176.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905237317085266,1.0,0.0,0.0,3.616953372955322,3.616976976394653,8.729293767828494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.94921875,0.0,1498.02197265625,1895.4371337890625,0.0,3452.352783203125,0.8980455994606018,1.0,0.0,3.0,1.0,0.0
17861340,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.787143349647522,0.3598957657814026,0.3278373181819916,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9105189442634584,0.5627169013023376,0.535746693611145,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9696698784828186,0.6694939732551575,0.468873381614685,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8263828754425049,0.418140172958374,0.3999259769916534,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.6753566861152649,0.224806323647499,1.0342153310775757,285.0977478027344,284.95001220703125,299.0107727050781,293.093505859375,297.5877380371094,297.1024780273437,285.0976867675781,1.0,0.6415207982063293,0.3475037813186645,0.3475037813186645,1.0,1.0,-3.3222873210906982,0.8428093791007996,2.479477882385254,0.0965045094490051,0.90697580575943,0.90697580575943,0.0,206.51901245117188,210.0,54639.8359375,0.0,3261.728759765625,1.0,279.7427978515625,283.32958984375,296.0530700683594,299.5375366210937,293.1499938964844,293.1499938964844,279.45001220703125,35309.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945860266685486,1.0,0.0,0.0,3.640270948410034,3.640294551849365,8.842207535053603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.8115234375,0.0,1517.2193603515625,1895.4371337890625,0.0,3353.06787109375,0.9026703238487244,1.0,0.0,3.0,1.0,0.0
17861400,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.787143349647522,0.3598957657814026,0.3278373181819916,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9105189442634584,0.5627169013023376,0.535746693611145,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9696698784828186,0.6694939732551575,0.468873381614685,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8263828754425049,0.418140172958374,0.3999259769916534,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.6753566861152649,0.224806323647499,1.0342153310775757,285.0977478027344,284.95001220703125,299.0107727050781,293.093505859375,297.5877380371094,297.1024780273437,285.0976867675781,1.0,0.6415207982063293,0.3475037813186645,0.3475037813186645,1.0,1.0,-3.3222873210906982,0.8428093791007996,2.479477882385254,0.0965045094490051,0.90697580575943,0.90697580575943,0.0,206.51901245117188,210.0,54639.8359375,0.0,3261.728759765625,1.0,279.7427978515625,283.32958984375,296.0530700683594,299.5375366210937,293.1499938964844,293.1499938964844,279.45001220703125,35309.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945860266685486,1.0,0.0,0.0,3.640270948410034,3.640294551849365,8.842207535053603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.8115234375,0.0,1517.2193603515625,1895.4371337890625,0.0,3353.06787109375,0.9026703238487244,1.0,0.0,3.0,1.0,0.0
17861460,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7849476933479309,0.35878986120224,0.3272587954998016,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.907741904258728,0.561150312423706,0.5347137451171875,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9680214524269104,0.6696974039077759,0.4694387316703796,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8244636058807373,0.4173114597797394,0.3994899094104767,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6733425259590149,0.2240963727235794,1.0320764780044556,284.9441223144531,284.95001220703125,299.001708984375,293.0832214355469,297.5846862792969,297.1013488769531,284.9387512207031,1.0,0.641784131526947,0.3477001190185547,0.3477001190185547,1.0,1.0,-3.317941904067993,0.8420199751853943,2.475922107696533,0.0967724099755287,0.8997182250022888,0.8997182250022888,0.0,208.0628204345703,210.0,55820.75,0.0,3260.70556640625,1.0,279.482421875,283.15338134765625,296.1135559082031,299.7605895996094,293.1499938964844,293.1499938964844,279.45001220703125,35768.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901616871356964,1.0,0.0,0.0,3.646476984024048,3.646501064300537,8.872382863955863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7880859375,0.0,1527.525634765625,1895.4371337890625,0.0,3418.6513671875,0.9041420221328736,1.0,0.0,3.0,1.0,0.0
17861520,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7825749516487122,0.3576970100402832,0.3264661431312561,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9049684405326844,0.5597255229949951,0.5335843563079834,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9659088253974916,0.669360339641571,0.4693749248981476,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8224137425422668,0.4164512455463409,0.3988650739192962,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6712920665740967,0.2234238535165786,1.0297704935073853,284.9104919433594,284.95001220703125,298.99566650390625,293.0762939453125,297.5799255371094,297.09698486328125,284.9089660644531,1.0,0.6418251991271973,0.347830981016159,0.347830981016159,1.0,1.0,-3.312035322189331,0.8405696749687195,2.471465587615967,0.0966987982392311,0.8968116044998169,0.8968116044998169,0.0,209.5699005126953,213.0,55835.64453125,0.0,3255.9775390625,1.0,279.4566955566406,283.1229553222656,296.1048278808594,299.730712890625,293.1499938964844,293.1499938964844,279.75,36038.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038922786712646,1.0,0.0,0.0,3.6429367065429688,3.642960786819458,8.855163287080359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.52294921875,0.0,1525.6141357421875,1895.4371337890625,0.0,3439.838623046875,0.9036603569984436,1.0,0.0,3.0,1.0,0.0
17861580,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7775499224662781,0.3559765517711639,0.3247697353363037,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8991987705230713,0.5571609139442444,0.5310160517692566,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.961547315120697,0.669940173625946,0.4695649743080139,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8179721832275391,0.4150236546993255,0.3974381983280182,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6667587161064148,0.2220926731824875,1.023946762084961,285.0523986816406,284.95001220703125,298.9804077148437,293.0586853027344,297.5751342773437,297.0955505371094,285.0525817871094,1.0,0.6418499946594238,0.3481581807136535,0.3481581807136535,1.0,1.0,-3.298407077789306,0.8373051881790161,2.46110200881958,0.0963457748293876,0.9098094701766968,0.9098094701766968,0.0,212.7981719970703,216.0,54421.18359375,0.0,3243.724609375,1.0,279.7409362792969,283.2923889160156,296.03326416015625,299.5179443359375,293.1499938964844,293.1499938964844,279.45001220703125,35444.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954947590827942,1.0,0.0,0.0,3.6609487533569336,3.660972833633423,8.942945441958727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2333984375,0.0,1541.211181640625,1895.4371337890625,0.0,3361.553466796875,0.9073596596717834,1.0,0.0,3.0,1.0,0.0
17861640,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7775499224662781,0.3559765517711639,0.3247697353363037,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8991987705230713,0.5571609139442444,0.5310160517692566,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.961547315120697,0.669940173625946,0.4695649743080139,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8179721832275391,0.4150236546993255,0.3974381983280182,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6667587161064148,0.2220926731824875,1.023946762084961,285.0523986816406,284.95001220703125,298.9804077148437,293.0586853027344,297.5751342773437,297.0955505371094,285.0525817871094,1.0,0.6418499946594238,0.3481581807136535,0.3481581807136535,1.0,1.0,-3.298407077789306,0.8373051881790161,2.46110200881958,0.0963457748293876,0.9098094701766968,0.9098094701766968,0.0,212.7981719970703,216.0,54421.18359375,0.0,3243.724609375,1.0,279.7409362792969,283.2923889160156,296.03326416015625,299.5179443359375,293.1499938964844,293.1499938964844,279.45001220703125,35444.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954947590827942,1.0,0.0,0.0,3.6609487533569336,3.660972833633423,8.942945441958727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2333984375,0.0,1541.211181640625,1895.4371337890625,0.0,3361.553466796875,0.9073596596717834,1.0,0.0,3.0,1.0,0.0
17861700,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7754330039024353,0.3548915386199951,0.3240904808044433,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.896726131439209,0.5556565523147583,0.5299156308174133,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9597463011741638,0.669873833656311,0.4698215126991272,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8160663843154907,0.4141546785831451,0.396870344877243,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.664813220500946,0.221351072192192,1.0214234590530396,284.9198608398437,284.95001220703125,298.97271728515625,293.0497436523437,297.5714111328125,297.0931091308594,284.9119567871094,1.0,0.6419245600700378,0.348321795463562,0.348321795463562,1.0,1.0,-3.292863845825196,0.8360610008239746,2.4568028450012207,0.0963880941271781,0.9024010300636292,0.9024010300636292,0.0,214.2538146972656,216.0,55497.359375,0.0,3239.5498046875,1.0,279.49871826171875,283.1369323730469,296.0782775878906,299.718505859375,293.1499938964844,293.1499938964844,279.45001220703125,35831.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012222290039062,1.0,0.0,0.0,3.664053678512573,3.664077758789064,8.958120929491997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.8447265625,0.0,1547.597412109375,1895.4371337890625,0.0,3414.974853515625,0.9080950617790222,1.0,0.0,3.0,1.0,0.0
17861760,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7724838852882385,0.3534033298492431,0.3229948878288269,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8934001922607422,0.5537208914756775,0.5283613801002502,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.95693701505661,0.6692594885826111,0.4696181714534759,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8134118914604187,0.4129365980625152,0.3959554731845855,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6622270345687866,0.2203829437494278,1.0179638862609863,284.8655090332031,284.95001220703125,298.9649963378906,293.04071044921875,297.5645751953125,297.0866394042969,284.8642272949219,1.0,0.6418360471725464,0.3484678268432617,0.3484678268432617,1.0,1.0,-3.2841789722442627,0.8337839841842651,2.450395107269287,0.0961169973015785,0.8967210054397583,0.8967210054397583,0.0,216.15988159179688,219.0,55517.04296875,0.0,3230.9287109375,1.0,279.4556579589844,283.0878295898437,296.06915283203125,299.6794128417969,293.1499938964844,293.1499938964844,279.75,36262.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042072892189026,1.0,0.0,0.0,3.655445098876953,3.6554691791534415,8.916076694731601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.53662109375,0.0,1541.19970703125,1895.4371337890625,0.0,3442.770263671875,0.9065954685211182,1.0,0.0,3.0,1.0,0.0
17861820,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7675285935401917,0.3514898121356964,0.3210986852645874,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8877063393592834,0.5509086847305298,0.5255275964736938,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9523370265960692,0.6695261597633362,0.4695629477500915,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8087745308876038,0.4112780392169952,0.3942831158638,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6576930284500122,0.2188319712877273,1.0110702514648438,285.01239013671875,284.95001220703125,298.9493408203125,293.0224914550781,297.5585632324219,297.0839233398437,285.0126953125,1.0,0.6415730118751526,0.3487598896026611,0.3487598896026611,1.0,1.0,-3.2681143283843994,0.8296350836753845,2.43847918510437,0.095401681959629,0.907240867614746,0.907240867614746,0.0,219.37554931640625,222.0,54022.80859375,0.0,3213.347900390625,1.0,279.740966796875,283.26300048828125,295.9936218261719,299.4547119140625,293.1499938964844,293.1499938964844,279.45001220703125,35689.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949794173240662,1.0,0.0,0.0,3.664170265197754,3.664194345474243,8.95869163741736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4423828125,0.0,1546.6573486328125,1895.4371337890625,0.0,3356.741943359375,0.9082488417625428,1.0,0.0,3.0,1.0,0.0
17861880,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7675285935401917,0.3514898121356964,0.3210986852645874,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8877063393592834,0.5509086847305298,0.5255275964736938,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9523370265960692,0.6695261597633362,0.4695629477500915,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8087745308876038,0.4112780392169952,0.3942831158638,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6576930284500122,0.2188319712877273,1.0110702514648438,285.01239013671875,284.95001220703125,298.9493408203125,293.0224914550781,297.5585632324219,297.0839233398437,285.0126953125,1.0,0.6415730118751526,0.3487598896026611,0.3487598896026611,1.0,1.0,-3.2681143283843994,0.8296350836753845,2.43847918510437,0.095401681959629,0.907240867614746,0.907240867614746,0.0,219.37554931640625,222.0,54022.80859375,0.0,3213.347900390625,1.0,279.740966796875,283.26300048828125,295.9936218261719,299.4547119140625,293.1499938964844,293.1499938964844,279.45001220703125,35689.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949794173240662,1.0,0.0,0.0,3.664170265197754,3.664194345474243,8.95869163741736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4423828125,0.0,1546.6573486328125,1895.4371337890625,0.0,3356.741943359375,0.9082488417625428,1.0,0.0,3.0,1.0,0.0
17861940,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7626902461051941,0.3487937748432159,0.3191937208175659,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8821254968643188,0.5473061203956604,0.5226966142654419,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9476670026779176,0.6685938239097595,0.4694273173809051,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8040704131126404,0.4090367555618286,0.3926358520984649,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6533194780349731,0.2169688940048217,1.0043245553970337,284.8329162597656,284.95001220703125,298.93341064453125,293.0040588378906,297.54742431640625,297.07452392578125,284.8312683105469,1.0,0.6413271427154541,0.3490519523620605,0.3490519523620605,1.0,1.0,-3.252175092697144,0.8255037665367126,2.426671266555786,0.0949264019727706,0.8920314908027649,0.8920314908027649,0.0,222.65370178222656,225.0,55021.58984375,0.0,3196.483642578125,1.0,279.4588928222656,283.06640625,296.0273132324219,299.60626220703125,293.1499938964844,293.1499938964844,279.75,36523.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030539393424988,1.0,0.0,0.0,3.6485519409179688,3.648576021194458,8.882482234184863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.076171875,0.0,1535.4697265625,1895.4371337890625,0.0,3432.034912109375,0.9052570462226868,1.0,0.0,3.0,1.0,0.0
17862000,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7626902461051941,0.3487937748432159,0.3191937208175659,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8821254968643188,0.5473061203956604,0.5226966142654419,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9476670026779176,0.6685938239097595,0.4694273173809051,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8040704131126404,0.4090367555618286,0.3926358520984649,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6533194780349731,0.2169688940048217,1.0043245553970337,284.8329162597656,284.95001220703125,298.93341064453125,293.0040588378906,297.54742431640625,297.07452392578125,284.8312683105469,1.0,0.6413271427154541,0.3490519523620605,0.3490519523620605,1.0,1.0,-3.252175092697144,0.8255037665367126,2.426671266555786,0.0949264019727706,0.8920314908027649,0.8920314908027649,0.0,222.65370178222656,225.0,55021.58984375,0.0,3196.483642578125,1.0,279.4588928222656,283.06640625,296.0273132324219,299.60626220703125,293.1499938964844,293.1499938964844,279.75,36523.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030539393424988,1.0,0.0,0.0,3.6485519409179688,3.648576021194458,8.882482234184863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.076171875,0.0,1535.4697265625,1895.4371337890625,0.0,3432.034912109375,0.9052570462226868,1.0,0.0,3.0,1.0,0.0
17862060,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7580393552780151,0.3468027710914612,0.3172208964824676,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8767337799072266,0.5443849563598633,0.5197509527206421,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9431208372116088,0.6686667203903198,0.469230443239212,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.799422025680542,0.4072739779949188,0.3908552527427673,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6490240097045898,0.2153080552816391,0.9968907237052916,284.9850158691406,284.95001220703125,298.91717529296875,292.9855041503906,297.54150390625,297.0718994140625,284.9849548339844,1.0,0.6408873796463013,0.3494749069213867,0.3494749069213867,1.0,1.0,-3.234933614730835,0.8213371634483337,2.4135963916778564,0.0944722741842269,0.9006192088127136,0.9006192088127136,0.0,225.7600555419922,228.0,53476.2265625,0.0,3175.953125,1.0,279.74432373046875,283.2470397949219,295.9515686035156,299.3779296875,293.1499938964844,293.1499938964844,279.45001220703125,35916.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893231213092804,1.0,0.0,0.0,3.6481103897094727,3.648134469985962,8.880332984517736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.37109375,0.0,1530.4404296875,1895.4371337890625,0.0,3340.412109375,0.9048378467559814,1.0,0.0,3.0,1.0,0.0
17862120,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7580393552780151,0.3468027710914612,0.3172208964824676,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8767337799072266,0.5443849563598633,0.5197509527206421,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9431208372116088,0.6686667203903198,0.469230443239212,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.799422025680542,0.4072739779949188,0.3908552527427673,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6490240097045898,0.2153080552816391,0.9968907237052916,284.9850158691406,284.95001220703125,298.91717529296875,292.9855041503906,297.54150390625,297.0718994140625,284.9849548339844,1.0,0.6408873796463013,0.3494749069213867,0.3494749069213867,1.0,1.0,-3.234933614730835,0.8213371634483337,2.4135963916778564,0.0944722741842269,0.9006192088127136,0.9006192088127136,0.0,225.7600555419922,228.0,53476.2265625,0.0,3175.953125,1.0,279.74432373046875,283.2470397949219,295.9515686035156,299.3779296875,293.1499938964844,293.1499938964844,279.45001220703125,35916.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893231213092804,1.0,0.0,0.0,3.6481103897094727,3.648134469985962,8.880332984517736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.37109375,0.0,1530.4404296875,1895.4371337890625,0.0,3340.412109375,0.9048378467559814,1.0,0.0,3.0,1.0,0.0
17862180,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7535618543624878,0.3440796136856079,0.3152875602245331,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8715184926986694,0.5407282114028931,0.5168634057044983,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9386013746261596,0.6675848364830017,0.4689968228340149,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7949150800704956,0.4049733877182007,0.3891454339027405,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.6449382305145264,0.2133745849132537,0.9897780418395996,284.8035888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5307922363281,297.0631103515625,284.8024597167969,1.0,0.640512228012085,0.3498978614807129,0.3498978614807129,1.0,1.0,-3.21825909614563,0.8173336386680603,2.400925636291504,0.0943210124969482,0.88346928358078,0.88346928358078,0.0,228.91262817382807,231.0,54431.04296875,0.0,3157.03271484375,1.0,279.4568176269531,283.0492248535156,295.9897155761719,299.53289794921875,293.1499938964844,293.1499938964844,279.75,36782.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011102318763732,1.0,0.0,0.0,3.623356819152832,3.623380661010742,8.760229661675112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.80517578125,0.0,1509.5418701171875,1895.4371337890625,0.0,3413.931640625,0.8997976779937744,1.0,0.0,3.0,1.0,0.0
17862240,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7535618543624878,0.3440796136856079,0.3152875602245331,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8715184926986694,0.5407282114028931,0.5168634057044983,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9386013746261596,0.6675848364830017,0.4689968228340149,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7949150800704956,0.4049733877182007,0.3891454339027405,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.6449382305145264,0.2133745849132537,0.9897780418395996,284.8035888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5307922363281,297.0631103515625,284.8024597167969,1.0,0.640512228012085,0.3498978614807129,0.3498978614807129,1.0,1.0,-3.21825909614563,0.8173336386680603,2.400925636291504,0.0943210124969482,0.88346928358078,0.88346928358078,0.0,228.91262817382807,231.0,54431.04296875,0.0,3157.03271484375,1.0,279.4568176269531,283.0492248535156,295.9897155761719,299.53289794921875,293.1499938964844,293.1499938964844,279.75,36782.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011102318763732,1.0,0.0,0.0,3.623356819152832,3.623380661010742,8.760229661675112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.80517578125,0.0,1509.5418701171875,1895.4371337890625,0.0,3413.931640625,0.8997976779937744,1.0,0.0,3.0,1.0,0.0
17862300,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7509837746620178,0.3428599536418915,0.3140762746334076,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8685613870620728,0.5390225052833557,0.5151394605636597,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9358554482460022,0.6672645807266235,0.4686112999916076,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7923058271408081,0.4038909077644348,0.3880593776702881,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6426203846931458,0.2124101221561432,0.9855093359947203,284.9238586425781,284.95001220703125,298.89215087890625,292.95758056640625,297.5262756347656,297.0598449707031,284.93072509765625,1.0,0.6401861310005188,0.350109338760376,0.350109338760376,1.0,1.0,-3.2078230381011963,0.814670979976654,2.393151998519897,0.0939497277140617,0.8883219957351685,0.8883219957351685,0.0,230.67205810546875,231.0,53118.47265625,0.0,3144.098876953125,1.0,279.7015686035156,283.1979064941406,295.9228210449219,299.2949523925781,293.1499938964844,293.1499938964844,279.75,36457.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894661545753479,1.0,0.0,0.0,3.6138317584991455,3.613855600357056,8.714233104001323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.74169921875,0.0,1496.6903076171875,1895.4371337890625,0.0,3353.7734375,0.8977335095405579,1.0,0.0,3.0,1.0,0.0
17862360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7491660118103027,0.3420261144638061,0.3132565915584564,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8663898706436157,0.5377209782600403,0.5138341784477234,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9340996146202089,0.6674601435661316,0.4686579406261444,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7904199361801147,0.403130292892456,0.3872871100902557,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6408615112304688,0.2116393446922302,0.982003390789032,284.9627380371094,284.95001220703125,298.88360595703125,292.9482727050781,297.5248413085937,297.0606689453125,284.9627380371094,1.0,0.6399716138839722,0.3503584861755371,0.3503584861755371,1.0,1.0,-3.20017409324646,0.8129843473434448,2.3871898651123047,0.0939114913344383,0.8908234238624573,0.8908234238624573,0.0,231.97344970703125,234.0,52844.34375,0.0,3134.7216796875,1.0,279.7441711425781,283.2366943359375,295.91180419921875,299.2992248535156,293.1499938964844,293.1499938964844,280.04998779296875,36108.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907761573791504,1.0,0.0,0.0,3.615283966064453,3.6153078079223633,8.721237918507541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.3544921875,0.0,1495.69482421875,1895.4371337890625,0.0,3317.465576171875,0.8976383209228516,1.0,0.0,3.0,1.0,0.0
17862420,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7465366125106812,0.3409084975719452,0.3122114241123199,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.863095760345459,0.5357457399368286,0.5119097828865051,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9318386912345886,0.6685324311256409,0.4693422615528106,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7876522541046143,0.402146428823471,0.3863099217414856,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.638185977935791,0.2104700803756714,0.9767187833786012,285.1205444335937,284.95001220703125,298.8662109375,292.92974853515625,297.5263366699219,297.0679626464844,285.12042236328125,1.0,0.6399007439613342,0.3508567810058594,0.3508567810058594,1.0,1.0,-3.1898910999298096,0.8111960291862488,2.378695011138916,0.094364009797573,0.9089434742927552,0.9089434742927552,0.0,234.1007537841797,237.0,51469.6796875,0.0,3124.213623046875,1.0,280.0426025390625,283.4194030761719,295.8868713378906,299.1725158691406,293.1499938964844,293.1499938964844,279.75,35206.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796222805976868,1.0,0.0,0.0,3.642385959625244,3.6424098014831534,8.852485393617826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.783203125,0.0,1518.7923583984375,1895.4371337890625,0.0,3213.040771484375,0.9030776619911194,1.0,0.0,3.0,1.0,0.0
17862480,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7465366125106812,0.3409084975719452,0.3122114241123199,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.863095760345459,0.5357457399368286,0.5119097828865051,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9318386912345886,0.6685324311256409,0.4693422615528106,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7876522541046143,0.402146428823471,0.3863099217414856,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.638185977935791,0.2104700803756714,0.9767187833786012,285.1205444335937,284.95001220703125,298.8662109375,292.92974853515625,297.5263366699219,297.0679626464844,285.12042236328125,1.0,0.6399007439613342,0.3508567810058594,0.3508567810058594,1.0,1.0,-3.1898910999298096,0.8111960291862488,2.378695011138916,0.094364009797573,0.9089434742927552,0.9089434742927552,0.0,234.1007537841797,237.0,51469.6796875,0.0,3124.213623046875,1.0,280.0426025390625,283.4194030761719,295.8868713378906,299.1725158691406,293.1499938964844,293.1499938964844,279.75,35206.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796222805976868,1.0,0.0,0.0,3.642385959625244,3.6424098014831534,8.852485393617826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.783203125,0.0,1518.7923583984375,1895.4371337890625,0.0,3213.040771484375,0.9030776619911194,1.0,0.0,3.0,1.0,0.0
17862540,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.742748498916626,0.3384169042110443,0.3105791509151459,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.858611524105072,0.5323829650878906,0.5094039440155029,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.927843451499939,0.6675325036048889,0.4692684710025787,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7837730646133423,0.4001176059246063,0.3849439322948456,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.634779155254364,0.2087595164775848,0.9708415865898132,284.9283447265625,284.95001220703125,298.8482971191406,292.911376953125,297.5173034667969,297.0616149902344,284.9261474609375,1.0,0.6398864984512329,0.3513550758361816,0.3513550758361816,1.0,1.0,-3.1761324405670166,0.8082875609397888,2.367844820022583,0.0947096422314643,0.8997123837471008,0.8997123837471008,0.0,237.2213592529297,240.0,52611.37890625,0.0,3111.68798828125,1.0,279.75897216796875,283.208984375,295.9406433105469,299.3639831542969,293.1499938964844,293.1499938964844,279.45001220703125,35924.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889465868473053,1.0,0.0,0.0,3.649207353591919,3.649231195449829,8.885673423719709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0888671875,0.0,1531.7191162109375,1895.4371337890625,0.0,3305.2119140625,0.9049949049949646,1.0,0.0,3.0,1.0,0.0
17862600,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.742748498916626,0.3384169042110443,0.3105791509151459,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.858611524105072,0.5323829650878906,0.5094039440155029,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.927843451499939,0.6675325036048889,0.4692684710025787,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7837730646133423,0.4001176059246063,0.3849439322948456,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.634779155254364,0.2087595164775848,0.9708415865898132,284.9283447265625,284.95001220703125,298.8482971191406,292.911376953125,297.5173034667969,297.0616149902344,284.9261474609375,1.0,0.6398864984512329,0.3513550758361816,0.3513550758361816,1.0,1.0,-3.1761324405670166,0.8082875609397888,2.367844820022583,0.0947096422314643,0.8997123837471008,0.8997123837471008,0.0,237.2213592529297,240.0,52611.37890625,0.0,3111.68798828125,1.0,279.75897216796875,283.208984375,295.9406433105469,299.3639831542969,293.1499938964844,293.1499938964844,279.45001220703125,35924.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889465868473053,1.0,0.0,0.0,3.649207353591919,3.649231195449829,8.885673423719709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0888671875,0.0,1531.7191162109375,1895.4371337890625,0.0,3305.2119140625,0.9049949049949646,1.0,0.0,3.0,1.0,0.0
17862660,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7390271425247192,0.335955947637558,0.308714359998703,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.8543850183486938,0.5292383432388306,0.5068380236625671,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9235416650772096,0.6657776832580566,0.4683839380741119,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7799572348594666,0.3980129957199096,0.3833111226558685,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6315388679504395,0.2071126699447631,0.9647906422615052,284.7493896484375,284.95001220703125,298.8358154296875,292.89898681640625,297.5054016113281,297.0500183105469,284.7452392578125,1.0,0.6395002007484436,0.3516566455364227,0.3516566455364227,1.0,1.0,-3.160510540008545,0.8042189478874207,2.3562917709350586,0.0942190364003181,0.8825911283493042,0.8825911283493042,0.0,240.0513458251953,240.0,53591.13671875,0.0,3093.706298828125,1.0,279.4749755859375,283.0133972167969,295.95220947265625,299.4835510253906,293.1499938964844,293.1499938964844,279.45001220703125,36824.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982214331626892,1.0,0.0,0.0,3.6284358501434326,3.628459930419922,8.784806482253771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.7138671875,0.0,1515.4432373046875,1895.4371337890625,0.0,3386.99951171875,0.9008116722106934,1.0,0.0,3.0,1.0,0.0
17862720,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.7370855212211609,0.3347167670726776,0.3076761364936828,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8522056341171265,0.5276519060134888,0.5054355263710022,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9212604761123656,0.6648412942886353,0.4677892625331878,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7779567837715149,0.3969189822673797,0.3823747932910919,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.62983638048172,0.2062505185604095,0.9613927006721495,284.7289123535156,284.95001220703125,298.8298645019531,292.8932189941406,297.4992370605469,297.0439147949219,284.72772216796875,1.0,0.6391922831535339,0.3517985343933105,0.3517985343933105,1.0,1.0,-3.1516520977020264,0.8018220663070679,2.349829912185669,0.0938232019543647,0.8767076134681702,0.8767076134681702,0.0,241.4761199951172,243.0,53467.24609375,0.0,3082.594970703125,1.0,279.45721435546875,282.99755859375,295.9283752441406,299.42633056640625,293.1499938964844,293.1499938964844,279.75,37129.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992583751678467,1.0,0.0,0.0,3.611364126205444,3.6113879680633545,8.702336344867945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.86181640625,0.0,1498.96875,1895.4371337890625,0.0,3396.670166015625,0.8973360061645508,1.0,0.0,3.0,1.0,0.0
17862780,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7325313687324524,0.3322264850139618,0.3051851391792297,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8469808101654053,0.5240949392318726,0.5018149614334106,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.916284680366516,0.6638813018798828,0.4667915403842926,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.773168683052063,0.3945618867874145,0.3799770772457123,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6255064606666565,0.204111099243164,0.951708972454071,284.8912658691406,284.95001220703125,298.81085205078125,292.8753662109375,297.4899597167969,297.0379638671875,284.89178466796875,1.0,0.6382359862327576,0.3522419929504394,0.3522419929504394,1.0,1.0,-3.1285650730133057,0.795782744884491,2.332782506942749,0.0927912145853042,0.8794416785240173,0.8794416785240173,0.0,244.77569580078125,231.0,51768.546875,0.0,3051.6435546875,1.0,279.74285888671875,283.1903991699219,295.8355712890625,299.1600952148437,293.1499938964844,293.1499938964844,280.04998779296875,36549.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876632452011108,1.0,0.0,0.0,3.586753368377685,3.5867769718170166,8.584131023781083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.2470703125,0.0,1467.976806640625,1895.4371337890625,0.0,3288.347900390625,0.891577959060669,1.0,0.0,3.0,1.0,0.0
