time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7325313687324524,0.3322264850139618,0.3051851391792297,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8469808101654053,0.5240949392318726,0.5018149614334106,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.916284680366516,0.6638813018798828,0.4667915403842926,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.773168683052063,0.3945618867874145,0.3799770772457123,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6255064606666565,0.204111099243164,0.951708972454071,284.8912658691406,284.95001220703125,298.81085205078125,292.8753662109375,297.4899597167969,297.0379638671875,284.89178466796875,1.0,0.6382359862327576,0.3522419929504394,0.3522419929504394,1.0,1.0,-3.1285650730133057,0.795782744884491,2.332782506942749,0.0927912145853042,0.8794416785240173,0.8794416785240173,0.0,244.77569580078125,231.0,51768.546875,0.0,3051.6435546875,1.0,279.74285888671875,283.1903991699219,295.8355712890625,299.1600952148437,293.1499938964844,293.1499938964844,280.04998779296875,36549.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876632452011108,1.0,0.0,0.0,3.586753368377685,3.5867769718170166,8.584131023781083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.2470703125,0.0,1467.976806640625,1895.4371337890625,0.0,3288.347900390625,0.891577959060669,1.0,0.0,3.0,1.0,0.0
17862900,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7325939536094666,0.3314507603645324,0.3043131232261657,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8470790386199951,0.5228263139724731,0.5004238486289978,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9173285365104676,0.6640172600746155,0.4667140245437622,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7733771204948425,0.3938041925430298,0.3790886998176574,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6252522468566895,0.2033095359802246,0.9474982023239136,285.01934814453125,284.95001220703125,298.8011169433594,292.8665466308594,297.4888000488281,297.0396423339844,285.0265808105469,1.0,0.6361029744148254,0.3524637222290039,0.3524637222290039,1.0,1.0,-3.119620084762573,0.7935768961906433,2.3260433673858643,0.0925690606236457,0.8879162669181824,0.8879162669181824,0.0,243.27642822265625,231.0,50491.19140625,0.0,3024.946044921875,1.0,279.9984130859375,283.3456115722656,295.7971496582031,298.9798278808594,293.1499938964844,293.1499938964844,280.04998779296875,36034.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791959881782532,1.0,0.0,0.0,3.586949586868286,3.586972951889038,8.585069508626475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.16650390625,0.0,1464.4033203125,1895.4371337890625,0.0,3209.04541015625,0.8914684057235718,1.0,0.0,3.0,1.0,0.0
17862960,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.733862578868866,0.3308695256710052,0.3036361932754516,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8485783934593201,0.5217791795730591,0.4992657005786896,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9202011227607728,0.6643767952919006,0.4668437540531158,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7749451398849487,0.3932456076145172,0.3783885240554809,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6260222792625427,0.202660471200943,0.9438003897666932,285.0562438964844,284.95001220703125,298.7912292480469,292.8578491210937,297.48944091796875,297.0435485839844,285.0559997558594,1.0,0.6334823369979858,0.3528144955635071,0.3528144955635071,1.0,1.0,-3.1122796535491943,0.7922194004058838,2.3200602531433105,0.0928137823939323,0.8934619426727295,0.8934619426727295,0.0,240.180419921875,219.0,50267.9296875,0.0,2993.22900390625,1.0,280.0431823730469,283.3813171386719,295.806884765625,299.0193176269531,293.1499938964844,293.1499938964844,280.3500061035156,35608.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749211430549622,1.0,0.0,0.0,3.598504066467285,3.598527431488037,8.64046853621403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.71240234375,0.0,1473.7376708984375,1895.4371337890625,0.0,3168.96728515625,0.8935496211051941,1.0,0.0,3.0,1.0,0.0
17863020,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7382485270500183,0.3299483060836792,0.302447497844696,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.8537958264350891,0.51997971534729,0.497178852558136,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.9288185834884644,0.6653148531913757,0.4672169983386993,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.780241847038269,0.3924151360988617,0.3772081136703491,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.6292086839675903,0.2016216218471527,0.9372747540473938,285.2047119140625,284.95001220703125,298.7709655761719,292.8407897949219,297.4924011230469,297.0535583496094,285.2040710449219,1.0,0.6272044777870178,0.3535160720348358,0.3535160720348358,1.0,1.0,-3.099523067474365,0.790155291557312,2.309367656707764,0.0935578346252441,0.916868269443512,0.916868269443512,0.0,231.6498107910156,207.0,48981.34765625,0.0,2921.770751953125,1.0,280.3426513671875,283.55450439453125,295.7975158691406,298.9248046875,293.1499938964844,293.1499938964844,280.04998779296875,34690.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639833927154541,1.0,0.0,0.0,3.645213842391968,3.645237445831299,8.866235816640256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.76220703125,0.0,1518.0631103515625,1895.4371337890625,0.0,3066.368896484375,0.9033482074737548,1.0,0.0,3.0,1.0,0.0
17863080,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7382485270500183,0.3299483060836792,0.302447497844696,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.8537958264350891,0.51997971534729,0.497178852558136,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.9288185834884644,0.6653148531913757,0.4672169983386993,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.780241847038269,0.3924151360988617,0.3772081136703491,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.6292086839675903,0.2016216218471527,0.9372747540473938,285.2047119140625,284.95001220703125,298.7709655761719,292.8407897949219,297.4924011230469,297.0535583496094,285.2040710449219,1.0,0.6272044777870178,0.3535160720348358,0.3535160720348358,1.0,1.0,-3.099523067474365,0.790155291557312,2.309367656707764,0.0935578346252441,0.916868269443512,0.916868269443512,0.0,231.6498107910156,207.0,48981.34765625,0.0,2921.770751953125,1.0,280.3426513671875,283.55450439453125,295.7975158691406,298.9248046875,293.1499938964844,293.1499938964844,280.04998779296875,34690.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639833927154541,1.0,0.0,0.0,3.645213842391968,3.645237445831299,8.866235816640256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.76220703125,0.0,1518.0631103515625,1895.4371337890625,0.0,3066.368896484375,0.9033482074737548,1.0,0.0,3.0,1.0,0.0
17863140,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7427387237548828,0.3275431990623474,0.3004470467567444,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8594288229942322,0.5166400074958801,0.4942343533039093,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.937739074230194,0.6639418601989746,0.4665628373622894,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7859258055686951,0.39040407538414,0.3753980696201324,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6327041983604431,0.1999885290861129,0.929478108882904,284.9966735839844,284.95001220703125,298.75,292.8241882324219,297.4835205078125,297.0483093261719,284.9937744140625,1.0,0.6197560429573059,0.3542176187038421,0.3542176187038421,1.0,1.0,-3.0812575817108154,0.7863034009933472,2.2949540615081787,0.0939521938562393,0.9117004871368408,0.9117004871368408,0.0,222.34487915039065,195.0,50160.33984375,0.0,2835.69091796875,1.0,280.058837890625,283.32940673828125,295.8588562011719,299.1285400390625,293.1499938964844,293.1499938964844,279.75,35408.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751333951950073,1.0,0.0,0.0,3.671346664428711,3.6713707447052,8.993817459668207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.48193359375,0.0,1552.59912109375,1895.4371337890625,0.0,3170.957763671875,0.9095891714096068,1.0,0.0,3.0,1.0,0.0
17863200,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7427387237548828,0.3275431990623474,0.3004470467567444,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8594288229942322,0.5166400074958801,0.4942343533039093,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.937739074230194,0.6639418601989746,0.4665628373622894,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7859258055686951,0.39040407538414,0.3753980696201324,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6327041983604431,0.1999885290861129,0.929478108882904,284.9966735839844,284.95001220703125,298.75,292.8241882324219,297.4835205078125,297.0483093261719,284.9937744140625,1.0,0.6197560429573059,0.3542176187038421,0.3542176187038421,1.0,1.0,-3.0812575817108154,0.7863034009933472,2.2949540615081787,0.0939521938562393,0.9117004871368408,0.9117004871368408,0.0,222.34487915039065,195.0,50160.33984375,0.0,2835.69091796875,1.0,280.058837890625,283.32940673828125,295.8588562011719,299.1285400390625,293.1499938964844,293.1499938964844,279.75,35408.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751333951950073,1.0,0.0,0.0,3.671346664428711,3.6713707447052,8.993817459668207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.48193359375,0.0,1552.59912109375,1895.4371337890625,0.0,3170.957763671875,0.9095891714096068,1.0,0.0,3.0,1.0,0.0
17863260,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7461190223693848,0.3238923847675323,0.2970972657203674,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8641090989112854,0.5118698477745056,0.4897171854972839,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.9452278017997742,0.6607442498207092,0.4643684327602386,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7905907034873962,0.3871643543243408,0.3722780346870422,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.6353021264076233,0.1975485831499099,0.9178577065467834,284.7779235839844,284.95001220703125,298.7276306152344,292.80718994140625,297.46514892578125,297.03155517578125,284.7759704589844,1.0,0.6109007000923157,0.3548033535480499,0.3548033535480499,1.0,1.0,-3.0514509677886963,0.7784238457679749,2.273027181625366,0.0928148254752159,0.8913418054580688,0.8913418054580688,0.0,213.14620971679688,183.0,51058.015625,0.0,2728.41796875,1.0,279.7569274902344,283.1004638671875,295.8476867675781,299.1953430175781,293.1499938964844,293.1499938964844,280.04998779296875,36615.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861162662506104,1.0,0.0,0.0,3.6529273986816406,3.65295147895813,8.903799653126043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.62548828125,0.0,1541.036865234375,1895.4371337890625,0.0,3273.869384765625,0.9062421321868896,1.0,0.0,3.0,1.0,0.0
17863320,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7461190223693848,0.3238923847675323,0.2970972657203674,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8641090989112854,0.5118698477745056,0.4897171854972839,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.9452278017997742,0.6607442498207092,0.4643684327602386,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7905907034873962,0.3871643543243408,0.3722780346870422,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.6353021264076233,0.1975485831499099,0.9178577065467834,284.7779235839844,284.95001220703125,298.7276306152344,292.80718994140625,297.46514892578125,297.03155517578125,284.7759704589844,1.0,0.6109007000923157,0.3548033535480499,0.3548033535480499,1.0,1.0,-3.0514509677886963,0.7784238457679749,2.273027181625366,0.0928148254752159,0.8913418054580688,0.8913418054580688,0.0,213.14620971679688,183.0,51058.015625,0.0,2728.41796875,1.0,279.7569274902344,283.1004638671875,295.8476867675781,299.1953430175781,293.1499938964844,293.1499938964844,280.04998779296875,36615.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861162662506104,1.0,0.0,0.0,3.6529273986816406,3.65295147895813,8.903799653126043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.62548828125,0.0,1541.036865234375,1895.4371337890625,0.0,3273.869384765625,0.9062421321868896,1.0,0.0,3.0,1.0,0.0
17863380,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7514259219169617,0.3214243948459625,0.2941168844699859,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8709557056427002,0.5082305073738098,0.4854864478111267,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9551847577095032,0.6592527031898499,0.4626030325889587,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7971808314323425,0.384731650352478,0.3692739903926849,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.6391655206680298,0.1954590678215026,0.9058469533920288,284.9251403808594,284.95001220703125,298.7032165527344,292.7888488769531,297.4546203613281,297.0258483886719,284.9254150390625,1.0,0.6012970209121704,0.3553890585899353,0.3553890585899353,1.0,1.0,-3.022597074508667,0.7708161473274231,2.2517809867858887,0.0914702862501144,0.8959563970565796,0.8959563970565796,0.0,202.46319580078125,171.0,49406.43359375,0.0,2617.2109375,1.0,280.0409545898437,283.2800598144531,295.7507629394531,298.9303894042969,293.1499938964844,293.1499938964844,280.3500061035156,36172.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744840025901794,1.0,0.0,0.0,3.643247604370117,3.6432714462280273,8.85667361671949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.37939453125,0.0,1526.959716796875,1895.4371337890625,0.0,3164.8681640625,0.903889775276184,1.0,0.0,3.0,1.0,0.0
17863440,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7514259219169617,0.3214243948459625,0.2941168844699859,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8709557056427002,0.5082305073738098,0.4854864478111267,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9551847577095032,0.6592527031898499,0.4626030325889587,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7971808314323425,0.384731650352478,0.3692739903926849,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.6391655206680298,0.1954590678215026,0.9058469533920288,284.9251403808594,284.95001220703125,298.7032165527344,292.7888488769531,297.4546203613281,297.0258483886719,284.9254150390625,1.0,0.6012970209121704,0.3553890585899353,0.3553890585899353,1.0,1.0,-3.022597074508667,0.7708161473274231,2.2517809867858887,0.0914702862501144,0.8959563970565796,0.8959563970565796,0.0,202.46319580078125,171.0,49406.43359375,0.0,2617.2109375,1.0,280.0409545898437,283.2800598144531,295.7507629394531,298.9303894042969,293.1499938964844,293.1499938964844,280.3500061035156,36172.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744840025901794,1.0,0.0,0.0,3.643247604370117,3.6432714462280273,8.85667361671949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.37939453125,0.0,1526.959716796875,1895.4371337890625,0.0,3164.8681640625,0.903889775276184,1.0,0.0,3.0,1.0,0.0
17863500,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7553731799125671,0.3206503391265869,0.2930818498134613,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8757880330085754,0.5069075226783752,0.4838712215423584,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9615634679794312,0.6591247916221619,0.4622107148170471,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8017668128013611,0.3839239478111267,0.3681669533252716,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6420918107032776,0.194672405719757,0.9008935689926147,285.05255126953125,284.95001220703125,298.69024658203125,292.7792053222656,297.45245361328125,297.0272827148437,285.0599670410156,1.0,0.5965303778648376,0.3556819260120392,0.3556819260120392,1.0,1.0,-3.011650323867798,0.7681158185005188,2.2435343265533447,0.0911447182297706,0.9054948687553406,0.9054948687553406,0.0,196.5022735595703,171.0,48131.12109375,0.0,2565.72119140625,1.0,280.2997131347656,283.43609619140625,295.70806884765625,298.7455139160156,293.1499938964844,293.1499938964844,280.3500061035156,35730.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656606078147888,1.0,0.0,0.0,3.6486153602600098,3.648639440536499,8.882791462383466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.30126953125,0.0,1529.615478515625,1895.4371337890625,0.0,3082.1025390625,0.90500807762146,1.0,0.0,3.0,1.0,0.0
17863560,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7601149678230286,0.3200748264789581,0.2922933995723724,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8814835548400879,0.5058128833770752,0.4825443625450134,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9685743451118468,0.6592325568199158,0.4620752334594726,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8071115016937256,0.3833132088184356,0.3672981858253479,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.6456692218780518,0.1940320283174514,0.8966729640960693,285.0871276855469,284.95001220703125,298.6768493652344,292.7692565917969,297.45196533203125,297.0307922363281,285.0865783691406,1.0,0.5918523073196411,0.3561415374279022,0.3561415374279022,1.0,1.0,-3.0028231143951416,0.7665180563926697,2.236304998397827,0.0914468318223953,0.9119556546211244,0.9119556546211244,0.0,190.2882843017578,159.0,47914.75390625,0.0,2517.244140625,1.0,280.3436584472656,283.4689025878906,295.71661376953125,298.7841796875,293.1499938964844,293.1499938964844,280.04998779296875,35361.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612096309661865,1.0,0.0,0.0,3.6642141342163086,3.664238214492798,8.958906505540654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.11083984375,0.0,1544.2432861328125,1895.4371337890625,0.0,3040.35009765625,0.9080657362937928,1.0,0.0,3.0,1.0,0.0
17863620,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.768972635269165,0.3175505399703979,0.2900592088699341,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8922880291938782,0.502213716506958,0.4792109131813049,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9807299971580504,0.6571763157844543,0.4608776271343231,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.816737949848175,0.3809892237186432,0.3650628924369812,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6525750756263733,0.1922131329774856,0.8874419927597046,284.88671875,284.95001220703125,298.64862060546875,292.7485046386719,297.4414978027344,297.02569580078125,284.8842468261719,1.0,0.5823163986206055,0.3570607602596283,0.3570607602596283,1.0,1.0,-2.980919361114502,0.7619850635528564,2.218934297561645,0.0918846055865287,0.899655282497406,0.899655282497406,0.0,178.7193603515625,147.0,48895.01953125,0.0,2417.67822265625,1.0,280.058837890625,283.253662109375,295.77508544921875,298.968994140625,293.1499938964844,293.1499938964844,279.75,36160.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707140684127808,1.0,0.0,0.0,3.662579298019409,3.6626033782958975,8.950913183980447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.24853515625,0.0,1548.411376953125,1895.4371337890625,0.0,3129.509033203125,0.908139705657959,1.0,0.0,3.0,1.0,0.0
17863680,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.768972635269165,0.3175505399703979,0.2900592088699341,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8922880291938782,0.502213716506958,0.4792109131813049,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9807299971580504,0.6571763157844543,0.4608776271343231,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.816737949848175,0.3809892237186432,0.3650628924369812,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6525750756263733,0.1922131329774856,0.8874419927597046,284.88671875,284.95001220703125,298.64862060546875,292.7485046386719,297.4414978027344,297.02569580078125,284.8842468261719,1.0,0.5823163986206055,0.3570607602596283,0.3570607602596283,1.0,1.0,-2.980919361114502,0.7619850635528564,2.218934297561645,0.0918846055865287,0.899655282497406,0.899655282497406,0.0,178.7193603515625,147.0,48895.01953125,0.0,2417.67822265625,1.0,280.058837890625,283.253662109375,295.77508544921875,298.968994140625,293.1499938964844,293.1499938964844,279.75,36160.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707140684127808,1.0,0.0,0.0,3.662579298019409,3.6626033782958975,8.950913183980447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.24853515625,0.0,1548.411376953125,1895.4371337890625,0.0,3129.509033203125,0.908139705657959,1.0,0.0,3.0,1.0,0.0
17863740,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.776343584060669,0.3139002323150635,0.2866377532482147,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.901620864868164,0.497344434261322,0.4745155870914459,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.9901937246322632,0.653253972530365,0.458158403635025,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8246716260910034,0.377567321062088,0.3616918921470642,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.6583873629570007,0.1897218972444534,0.8752029538154602,284.6820068359375,284.95001220703125,298.6186218261719,292.7266845703125,297.4238586425781,297.0120849609375,284.6806945800781,1.0,0.5720104575157166,0.3579800128936767,0.3579800128936767,1.0,1.0,-2.9491384029388428,0.754219651222229,2.194918632507324,0.0912251770496368,0.8733553886413574,0.8733553886413574,0.0,168.17747497558594,135.0,49614.90234375,0.0,2307.057373046875,1.0,279.75714111328125,283.04083251953125,295.76141357421875,299.0216064453125,293.1499938964844,293.1499938964844,280.04998779296875,37456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805943727493286,1.0,0.0,0.0,3.612994432449341,3.61301851272583,8.71019551595964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.8662109375,0.0,1503.1766357421875,1895.4371337890625,0.0,3222.150634765625,0.8979202508926392,1.0,0.0,3.0,1.0,0.0
17863800,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.776343584060669,0.3139002323150635,0.2866377532482147,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.901620864868164,0.497344434261322,0.4745155870914459,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.9901937246322632,0.653253972530365,0.458158403635025,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8246716260910034,0.377567321062088,0.3616918921470642,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.6583873629570007,0.1897218972444534,0.8752029538154602,284.6820068359375,284.95001220703125,298.6186218261719,292.7266845703125,297.4238586425781,297.0120849609375,284.6806945800781,1.0,0.5720104575157166,0.3579800128936767,0.3579800128936767,1.0,1.0,-2.9491384029388428,0.754219651222229,2.194918632507324,0.0912251770496368,0.8733553886413574,0.8733553886413574,0.0,168.17747497558594,135.0,49614.90234375,0.0,2307.057373046875,1.0,279.75714111328125,283.04083251953125,295.76141357421875,299.0216064453125,293.1499938964844,293.1499938964844,280.04998779296875,37456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805943727493286,1.0,0.0,0.0,3.612994432449341,3.61301851272583,8.71019551595964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.8662109375,0.0,1503.1766357421875,1895.4371337890625,0.0,3222.150634765625,0.8979202508926392,1.0,0.0,3.0,1.0,0.0
17863860,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7834142446517944,0.3119052648544311,0.2841977477073669,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9106161594390868,0.4943951964378357,0.4710549116134643,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9979528784751892,0.6513506770133972,0.4561982154846191,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8319028615951538,0.3754992187023163,0.3591467440128326,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6638748049736023,0.1880674660205841,0.8656271696090698,284.8384704589844,284.95001220703125,298.5946960449219,292.7094421386719,297.41473388671875,297.0078125,284.8409729003906,1.0,0.5638497471809387,0.3586567640304565,0.3586567640304565,1.0,1.0,-2.925098419189453,0.7482708692550659,2.1768276691436768,0.0904623642563819,0.8743953108787537,0.8743953108787537,0.0,159.68153381347656,135.0,48016.48828125,0.0,2222.24609375,1.0,280.0312194824219,283.22857666015625,295.6610717773437,298.7445373535156,293.1499938964844,293.1499938964844,280.04998779296875,36973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696211576461792,1.0,0.0,0.0,3.582103729248047,3.582127332687378,8.561889899283415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.04248046875,0.0,1466.08544921875,1895.4371337890625,0.0,3119.257080078125,0.8909277319908142,1.0,0.0,3.0,1.0,0.0
17863920,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7860438227653503,0.3114387392997741,0.283649206161499,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9140079021453856,0.4936372935771942,0.470201700925827,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9990000128746032,0.651038646697998,0.4543931186199188,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8345000743865967,0.3749865889549255,0.3585292994976043,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.6659010052680969,0.1876294314861297,0.8630855083465576,284.84716796875,284.95001220703125,298.5869445800781,292.7038879394531,297.412841796875,297.00787353515625,284.8476867675781,1.0,0.561240017414093,0.3588705062866211,0.3588705062866211,1.0,1.0,-2.917619705200196,0.7464130520820618,2.1712067127227783,0.0903724282979965,0.8732826709747314,0.8732826709747314,0.0,156.9944305419922,123.0,47857.25,0.0,2195.76904296875,1.0,280.04180908203125,283.23846435546875,295.6585693359375,298.7440490722656,293.1499938964844,293.1499938964844,280.3500061035156,36889.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676432967185974,1.0,0.0,0.0,3.5755105018615723,3.575533866882324,8.530399782102904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.26953125,0.0,1458.3837890625,1895.4371337890625,0.0,3100.70263671875,0.889312744140625,1.0,0.0,3.0,1.0,0.0
17863980,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7962976694107056,0.3099899590015411,0.2818827331066131,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9274277687072754,0.4910551905632019,0.4672571420669555,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6533231735229492,0.4352201521396637,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8446150422096252,0.3733192086219787,0.3564703166484833,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.673790693283081,0.1861001998186111,0.8541443347930908,284.99932861328125,284.95001220703125,298.5536804199219,292.6802062988281,297.410888671875,297.0169982910156,284.99822998046875,1.0,0.5495669841766357,0.3597609996795654,0.3597609996795654,1.0,1.0,-2.875520944595337,0.7351012825965881,2.1404197216033936,0.0884208902716636,0.8831911087036133,0.8831911087036133,0.0,146.84814453125,111.0,46040.3359375,0.0,2074.341796875,1.0,280.3423767089844,283.421875,295.6198425292969,298.5802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35987.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852763295173645,1.0,0.0,0.0,3.573494672775269,3.5735177993774414,8.52078414936841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.890625,0.0,1449.61572265625,1895.4371337890625,0.0,2961.1591796875,0.8882243633270264,1.0,0.0,3.0,1.0,0.0
17864040,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7962976694107056,0.3099899590015411,0.2818827331066131,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9274277687072754,0.4910551905632019,0.4672571420669555,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6533231735229492,0.4352201521396637,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8446150422096252,0.3733192086219787,0.3564703166484833,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.673790693283081,0.1861001998186111,0.8541443347930908,284.99932861328125,284.95001220703125,298.5536804199219,292.6802062988281,297.410888671875,297.0169982910156,284.99822998046875,1.0,0.5495669841766357,0.3597609996795654,0.3597609996795654,1.0,1.0,-2.875520944595337,0.7351012825965881,2.1404197216033936,0.0884208902716636,0.8831911087036133,0.8831911087036133,0.0,146.84814453125,111.0,46040.3359375,0.0,2074.341796875,1.0,280.3423767089844,283.421875,295.6198425292969,298.5802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35987.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852763295173645,1.0,0.0,0.0,3.573494672775269,3.5735177993774414,8.52078414936841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.890625,0.0,1449.61572265625,1895.4371337890625,0.0,2961.1591796875,0.8882243633270264,1.0,0.0,3.0,1.0,0.0
17864100,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.802415668964386,0.3093796074390411,0.2811238169670105,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.935474932193756,0.489920437335968,0.4659557938575744,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.6561802625656128,0.4244679808616638,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8507323861122131,0.3726155757904053,0.3555839657783508,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6786677837371826,0.1854495108127594,0.8501955270767212,285.1098327636719,284.95001220703125,298.5364685058594,292.6680603027344,297.41510009765625,297.0287170410156,285.1166381835937,1.0,0.5435026288032532,0.3602062463760376,0.3602062463760376,1.0,1.0,-2.85433316230774,0.729373574256897,2.1249594688415527,0.0873674005270004,0.8937647342681885,0.8937647342681885,0.0,141.5190887451172,111.0,44689.328125,0.0,2013.28466796875,1.0,280.59814453125,283.5630798339844,295.5860900878906,298.4117736816406,293.1499938964844,293.1499938964844,280.6499938964844,35494.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435353636741638,1.0,0.0,0.0,3.583854913711548,3.5838782787323,8.570262934881612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.548828125,0.0,1457.1016845703125,1895.4371337890625,0.0,2874.76318359375,0.890376091003418,1.0,0.0,3.0,1.0,0.0
17864160,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.809203565120697,0.3088363707065582,0.2804648280143738,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9443489909172058,0.4888796806335449,0.4647870063781738,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9990000128746032,0.6597843766212463,0.4130775332450866,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8576773405075073,0.371988296508789,0.3548013865947723,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.6842454075813293,0.1848778277635574,0.8466489911079407,285.13189697265625,284.95001220703125,298.5188903808594,292.6557312011719,297.4239807128906,297.04656982421875,285.13006591796875,1.0,0.5373230576515198,0.3608435094356537,0.3608435094356537,1.0,1.0,-2.833242893218994,0.7241268754005432,2.1091158390045166,0.0867611542344093,0.9010962247848512,0.9010962247848512,0.0,136.05392456054688,114.0,44341.68359375,0.0,1952.5699462890625,1.0,280.6429748535156,283.5845947265625,295.59625244140625,298.44805908203125,293.1499938964844,293.1499938964844,280.95001220703125,35105.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386176228523254,1.0,0.0,0.0,3.604566812515259,3.60459041595459,8.669608178024646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.1953125,0.0,1476.5997314453125,1895.4371337890625,0.0,2828.802734375,0.8945323824882507,1.0,0.0,3.0,1.0,0.0
17864220,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8169275522232056,0.3078195452690124,0.279330849647522,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.9545060396194458,0.4869343042373657,0.46270552277565,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.9990000128746032,0.6671210527420044,0.3994843661785126,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8661502003669739,0.3708484172821045,0.3534786701202392,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.6908057928085327,0.183901846408844,0.8410111665725708,285.26617431640625,284.95001220703125,298.4826965332031,292.63055419921875,297.4464111328125,297.0883178710937,285.2650146484375,1.0,0.5299015641212463,0.3621180653572082,0.3621180653572082,1.0,1.0,-2.804654359817505,0.7181053757667542,2.0865490436553955,0.0867306739091873,0.9279280304908752,0.9279280304908752,0.0,129.56585693359375,132.0,42976.9921875,0.0,1876.000244140625,1.0,280.94287109375,283.7458801269531,295.5777587890625,298.3388366699219,293.1499938964844,293.1499938964844,280.6499938964844,34298.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255977630615234,1.0,0.0,0.0,3.665731430053711,3.665755271911621,8.966326845438743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.92431640625,0.0,1537.9561767578125,1895.4371337890625,0.0,2707.50439453125,0.9076707363128662,1.0,0.0,3.0,1.0,0.0
17864280,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8169275522232056,0.3078195452690124,0.279330849647522,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.9545060396194458,0.4869343042373657,0.46270552277565,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.9990000128746032,0.6671210527420044,0.3994843661785126,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8661502003669739,0.3708484172821045,0.3534786701202392,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.6908057928085327,0.183901846408844,0.8410111665725708,285.26617431640625,284.95001220703125,298.4826965332031,292.63055419921875,297.4464111328125,297.0883178710937,285.2650146484375,1.0,0.5299015641212463,0.3621180653572082,0.3621180653572082,1.0,1.0,-2.804654359817505,0.7181053757667542,2.0865490436553955,0.0867306739091873,0.9279280304908752,0.9279280304908752,0.0,129.56585693359375,132.0,42976.9921875,0.0,1876.000244140625,1.0,280.94287109375,283.7458801269531,295.5777587890625,298.3388366699219,293.1499938964844,293.1499938964844,280.6499938964844,34298.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255977630615234,1.0,0.0,0.0,3.665731430053711,3.665755271911621,8.966326845438743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.92431640625,0.0,1537.9561767578125,1895.4371337890625,0.0,2707.50439453125,0.9076707363128662,1.0,0.0,3.0,1.0,0.0
17864340,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8120591044425964,0.3053857982158661,0.2776685357093811,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9480997323989868,0.4835237562656402,0.4600772559642792,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.6695504784584045,0.4045869708061218,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8611437678337097,0.3685475587844848,0.3517949283123016,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6860830783843994,0.1823522299528122,0.8355143070220947,285.0549621582031,284.95001220703125,298.4451599121094,292.6047668457031,297.4443054199219,297.0969543457031,285.0523986816406,1.0,0.530591607093811,0.3633926212787628,0.3633926212787628,1.0,1.0,-2.7969810962677,0.718900740146637,2.078080415725708,0.0888702347874641,0.92645263671875,0.92645263671875,0.0,131.2778778076172,150.0,44243.7421875,0.0,1872.1568603515625,1.0,280.6585693359375,283.5160522460937,295.64385986328125,298.544677734375,293.1499938964844,293.1499938964844,280.3500061035156,35008.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378631472587585,1.0,0.0,0.0,3.7064363956451416,3.706460952758789,9.166560630546884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.62646484375,0.0,1589.336669921875,1895.4371337890625,0.0,2821.757080078125,0.9171921610832214,1.0,0.0,3.0,1.0,0.0
17864400,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8120591044425964,0.3053857982158661,0.2776685357093811,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9480997323989868,0.4835237562656402,0.4600772559642792,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.6695504784584045,0.4045869708061218,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8611437678337097,0.3685475587844848,0.3517949283123016,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6860830783843994,0.1823522299528122,0.8355143070220947,285.0549621582031,284.95001220703125,298.4451599121094,292.6047668457031,297.4443054199219,297.0969543457031,285.0523986816406,1.0,0.530591607093811,0.3633926212787628,0.3633926212787628,1.0,1.0,-2.7969810962677,0.718900740146637,2.078080415725708,0.0888702347874641,0.92645263671875,0.92645263671875,0.0,131.2778778076172,150.0,44243.7421875,0.0,1872.1568603515625,1.0,280.6585693359375,283.5160522460937,295.64385986328125,298.544677734375,293.1499938964844,293.1499938964844,280.3500061035156,35008.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378631472587585,1.0,0.0,0.0,3.7064363956451416,3.706460952758789,9.166560630546884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.62646484375,0.0,1589.336669921875,1895.4371337890625,0.0,2821.757080078125,0.9171921610832214,1.0,0.0,3.0,1.0,0.0
17864460,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7967376708984375,0.301784336566925,0.2749379575252533,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9283382296562196,0.4787485003471374,0.4561592638492584,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.6650876998901367,0.4238148033618927,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8461021780967712,0.3650599420070648,0.3490502834320068,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6724472045898438,0.1799397468566894,0.8270638585090637,284.8486328125,284.95001220703125,298.4063720703125,292.5784606933594,297.4117126464844,297.0648193359375,284.8470764160156,1.0,0.5360925793647766,0.3644666969776153,0.3644666969776153,1.0,1.0,-2.798638343811035,0.7222445011138916,2.076393842697144,0.0916934683918953,0.9110711812973022,0.9110711812973022,0.0,139.13812255859375,153.0,45468.0234375,0.0,1912.2464599609373,1.0,280.3589172363281,283.2931213378906,295.630859375,298.6253967285156,293.1499938964844,293.1499938964844,280.04998779296875,36073.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517376780509949,1.0,0.0,0.0,3.707290649414064,3.70731520652771,9.170785801870808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.48291015625,0.0,1598.407958984375,1895.4371337890625,0.0,2951.549072265625,0.9180722832679749,1.0,0.0,3.0,1.0,0.0
17864520,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7967376708984375,0.301784336566925,0.2749379575252533,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9283382296562196,0.4787485003471374,0.4561592638492584,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.6650876998901367,0.4238148033618927,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8461021780967712,0.3650599420070648,0.3490502834320068,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6724472045898438,0.1799397468566894,0.8270638585090637,284.8486328125,284.95001220703125,298.4063720703125,292.5784606933594,297.4117126464844,297.0648193359375,284.8470764160156,1.0,0.5360925793647766,0.3644666969776153,0.3644666969776153,1.0,1.0,-2.798638343811035,0.7222445011138916,2.076393842697144,0.0916934683918953,0.9110711812973022,0.9110711812973022,0.0,139.13812255859375,153.0,45468.0234375,0.0,1912.2464599609373,1.0,280.3589172363281,283.2931213378906,295.630859375,298.6253967285156,293.1499938964844,293.1499938964844,280.04998779296875,36073.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517376780509949,1.0,0.0,0.0,3.707290649414064,3.70731520652771,9.170785801870808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.48291015625,0.0,1598.407958984375,1895.4371337890625,0.0,2951.549072265625,0.9180722832679749,1.0,0.0,3.0,1.0,0.0
17864580,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.7827630639076233,0.2976737916469574,0.2716316282749176,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9107329845428468,0.4733125269412994,0.4514792561531067,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.9990000128746032,0.6561360359191895,0.4408968985080719,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.83304762840271,0.3609962165355682,0.3456259965896606,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.6600503921508789,0.1769430339336395,0.8155707120895386,284.6562194824219,284.95001220703125,298.366455078125,292.5517272949219,297.36773681640625,297.0179138183594,284.6556396484375,1.0,0.5393738746643066,0.3655408024787903,0.3655408024787903,1.0,1.0,-2.791656255722046,0.7226942777633667,2.0689618587493896,0.0938704684376716,0.8835028409957886,0.8835028409957886,0.0,146.129638671875,156.0,46410.30078125,0.0,1934.50341796875,1.0,280.0567626953125,283.0883483886719,295.5952453613281,298.656005859375,293.1499938964844,293.1499938964844,280.3500061035156,37408.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630213737487793,1.0,0.0,0.0,3.659700632095337,3.659724950790405,8.936848985285906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.79443359375,0.0,1554.551025390625,1895.4371337890625,0.0,3057.3447265625,0.9082968831062316,1.0,0.0,3.0,1.0,0.0
17864640,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.7827630639076233,0.2976737916469574,0.2716316282749176,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9107329845428468,0.4733125269412994,0.4514792561531067,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.9990000128746032,0.6561360359191895,0.4408968985080719,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.83304762840271,0.3609962165355682,0.3456259965896606,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.6600503921508789,0.1769430339336395,0.8155707120895386,284.6562194824219,284.95001220703125,298.366455078125,292.5517272949219,297.36773681640625,297.0179138183594,284.6556396484375,1.0,0.5393738746643066,0.3655408024787903,0.3655408024787903,1.0,1.0,-2.791656255722046,0.7226942777633667,2.0689618587493896,0.0938704684376716,0.8835028409957886,0.8835028409957886,0.0,146.129638671875,156.0,46410.30078125,0.0,1934.50341796875,1.0,280.0567626953125,283.0883483886719,295.5952453613281,298.656005859375,293.1499938964844,293.1499938964844,280.3500061035156,37408.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630213737487793,1.0,0.0,0.0,3.659700632095337,3.659724950790405,8.936848985285906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.79443359375,0.0,1554.551025390625,1895.4371337890625,0.0,3057.3447265625,0.9082968831062316,1.0,0.0,3.0,1.0,0.0
