time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7768720388412476,0.2960215210914612,0.2700185775756836,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.9037344455718994,0.4709884822368622,0.4491501748561859,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9990000128746032,0.6516435146331787,0.4481045603752136,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8275829553604126,0.3592786788940429,0.3439175486564636,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6547357439994812,0.1755455285310745,0.8094215393066406,284.79132080078125,284.95001220703125,298.3460693359375,292.5382385253906,297.3519287109375,297.0029602050781,284.8012084960937,1.0,0.5405131578445435,0.3660778403282165,0.3660778403282165,1.0,1.0,-2.786137104034424,0.7222476601600647,2.063889265060425,0.094635784626007,0.8846166133880615,0.8846166133880615,0.0,149.0672607421875,156.0,45198.890625,0.0,1939.7249755859373,1.0,280.302001953125,283.2544250488281,295.502685546875,298.392333984375,293.1499938964844,293.1499938964844,280.3500061035156,37176.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553336262702942,1.0,0.0,0.0,3.6356797218322754,3.6357038021087646,8.819917525215715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.583984375,0.0,1526.061767578125,1895.4371337890625,0.0,2985.249755859375,0.9031118750572203,1.0,0.0,3.0,1.0,0.0
17864760,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7722288370132446,0.2948309183120727,0.2688833773136139,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8983032703399658,0.4691581130027771,0.4473452866077423,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9990000128746032,0.6476669907569885,0.45357546210289,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8231567740440369,0.3579687178134918,0.3426292538642883,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6503923535346985,0.1743857115507125,0.8042621612548828,284.84674072265625,284.95001220703125,298.325439453125,292.524658203125,297.342041015625,296.9963684082031,284.8478698730469,1.0,0.5414611101150513,0.3664468824863434,0.3664468824863434,1.0,1.0,-2.781165599822998,0.7215768098831177,2.059588670730591,0.0950672775506973,0.8841168284416199,0.8841168284416199,0.0,151.57791137695312,159.0,44957.71484375,0.0,1943.9490966796875,1.0,280.34405517578125,283.3066711425781,295.4804992675781,298.3818054199219,293.1499938964844,293.1499938964844,280.6499938964844,36829.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502501249313354,1.0,0.0,0.0,3.623657703399658,3.623681545257568,8.761684853197949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.55517578125,0.0,1510.2200927734375,1895.4371337890625,0.0,2937.613525390625,0.9000217914581299,1.0,0.0,3.0,1.0,0.0
17864820,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7631410956382751,0.2930698692798614,0.2673726081848144,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8873113393783569,0.4662080705165863,0.4446175098419189,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.990648627281189,0.6424469947814941,0.4505479633808136,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8141008019447327,0.3559565842151642,0.3408049345016479,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6419974565505981,0.1724785417318344,0.7962856292724609,285.0231628417969,284.95001220703125,298.2834777832031,292.497314453125,297.3305053710937,296.99517822265625,285.0232238769531,1.0,0.5423390865325928,0.3671849370002746,0.3671849370002746,1.0,1.0,-2.76098895072937,0.7167543768882751,2.04423451423645,0.0948004946112632,0.8963854908943176,0.8963854908943176,0.0,157.04611206054688,162.0,43493.67578125,0.0,1937.7005615234373,1.0,280.6428527832031,283.5089416503906,295.4412536621094,298.2373046875,293.1499938964844,293.1499938964844,280.95001220703125,35867.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361039161682129,1.0,0.0,0.0,3.625595569610596,3.625619411468506,8.771058901402284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.57373046875,0.0,1505.2010498046875,1895.4371337890625,0.0,2805.3369140625,0.8997904658317566,1.0,0.0,3.0,1.0,0.0
17864880,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7631410956382751,0.2930698692798614,0.2673726081848144,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8873113393783569,0.4662080705165863,0.4446175098419189,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.990648627281189,0.6424469947814941,0.4505479633808136,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8141008019447327,0.3559565842151642,0.3408049345016479,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6419974565505981,0.1724785417318344,0.7962856292724609,285.0231628417969,284.95001220703125,298.2834777832031,292.497314453125,297.3305053710937,296.99517822265625,285.0232238769531,1.0,0.5423390865325928,0.3671849370002746,0.3671849370002746,1.0,1.0,-2.76098895072937,0.7167543768882751,2.04423451423645,0.0948004946112632,0.8963854908943176,0.8963854908943176,0.0,157.04611206054688,162.0,43493.67578125,0.0,1937.7005615234373,1.0,280.6428527832031,283.5089416503906,295.4412536621094,298.2373046875,293.1499938964844,293.1499938964844,280.95001220703125,35867.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361039161682129,1.0,0.0,0.0,3.625595569610596,3.625619411468506,8.771058901402284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.57373046875,0.0,1505.2010498046875,1895.4371337890625,0.0,2805.3369140625,0.8997904658317566,1.0,0.0,3.0,1.0,0.0
17864940,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7570396065711975,0.2917045056819916,0.2662508189678192,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8797061443328857,0.4637425243854522,0.4423909187316894,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9840694069862366,0.6401381492614746,0.4487297832965851,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8076480031013489,0.3543649613857269,0.3394070863723755,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.6362128257751465,0.1709195375442505,0.7898023724555969,285.1830749511719,284.95001220703125,298.2406005859375,292.4698181152344,297.3221435546875,296.9985046386719,285.1825256347656,1.0,0.5428245067596436,0.3679229915142059,0.3679229915142059,1.0,1.0,-2.74524188041687,0.7133897542953491,2.0318520069122314,0.0948885381221771,0.918691635131836,0.918691635131836,0.0,160.89724731445312,165.0,42162.12109375,0.0,1931.107421875,1.0,280.94287109375,283.6931457519531,295.4191589355469,298.1290588378906,293.1499938964844,293.1499938964844,280.6499938964844,34899.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234368562698364,1.0,0.0,0.0,3.66400408744812,3.6640279293060303,8.95787877652765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.3154296875,0.0,1540.5377197265625,1895.4371337890625,0.0,2687.438720703125,0.9077146649360656,1.0,0.0,3.0,1.0,0.0
17865000,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7570396065711975,0.2917045056819916,0.2662508189678192,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8797061443328857,0.4637425243854522,0.4423909187316894,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9840694069862366,0.6401381492614746,0.4487297832965851,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8076480031013489,0.3543649613857269,0.3394070863723755,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.6362128257751465,0.1709195375442505,0.7898023724555969,285.1830749511719,284.95001220703125,298.2406005859375,292.4698181152344,297.3221435546875,296.9985046386719,285.1825256347656,1.0,0.5428245067596436,0.3679229915142059,0.3679229915142059,1.0,1.0,-2.74524188041687,0.7133897542953491,2.0318520069122314,0.0948885381221771,0.918691635131836,0.918691635131836,0.0,160.89724731445312,165.0,42162.12109375,0.0,1931.107421875,1.0,280.94287109375,283.6931457519531,295.4191589355469,298.1290588378906,293.1499938964844,293.1499938964844,280.6499938964844,34899.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234368562698364,1.0,0.0,0.0,3.66400408744812,3.6640279293060303,8.95787877652765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.3154296875,0.0,1540.5377197265625,1895.4371337890625,0.0,2687.438720703125,0.9077146649360656,1.0,0.0,3.0,1.0,0.0
17865060,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7516223788261414,0.2895027995109558,0.2648452222347259,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8731220364570618,0.4605962634086609,0.4400478005409241,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9781757593154908,0.6370067000389099,0.4471345245838165,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8017809987068176,0.3521853685379028,0.3378743529319763,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6313377022743225,0.1692237108945846,0.7838249802589417,284.982421875,284.95001220703125,298.2039489746094,292.4466857910156,297.3126525878906,296.9979858398437,284.9782409667969,1.0,0.5429725646972656,0.3687959313392639,0.3687959313392639,1.0,1.0,-2.7298054695129395,0.7104113698005676,2.0193941593170166,0.0954764634370803,0.9122208952903748,0.9122208952903748,0.0,164.18093872070312,165.0,43187.77734375,0.0,1922.327880859375,1.0,280.66424560546875,283.47467041015625,295.4892883300781,298.33599853515625,293.1499938964844,293.1499938964844,280.6499938964844,35533.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834829568862915,1.0,0.0,0.0,3.681757926940918,3.6817822456359854,9.044899229593284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.71923828125,0.0,1565.2696533203125,1895.4371337890625,0.0,2793.447998046875,0.9119727611541748,1.0,0.0,3.0,1.0,0.0
17865120,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.750336766242981,0.2889700829982757,0.26442950963974,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8716098070144653,0.4598751962184906,0.4394387602806091,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9767436385154724,0.6362579464912415,0.4466671049594879,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8004054427146912,0.3516674339771271,0.3374519050121307,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.630226731300354,0.1688376516103744,0.7823620438575745,284.970458984375,284.95001220703125,298.1968994140625,292.4422607421875,297.3104248046875,296.9974060058594,284.9672546386719,1.0,0.5429295301437378,0.3689621984958648,0.3689621984958648,1.0,1.0,-2.72574782371521,0.7094729542732239,2.016274690628052,0.0954589992761612,0.9116799235343932,0.9116799235343932,0.0,164.9085693359375,168.0,43162.109375,0.0,1919.4005126953125,1.0,280.6586608886719,283.464599609375,295.4812316894531,298.3211975097656,293.1499938964844,293.1499938964844,280.3500061035156,35615.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358126878738403,1.0,0.0,0.0,3.682847738265991,3.68287205696106,9.050255584952538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.47998046875,0.0,1567.115966796875,1895.4371337890625,0.0,2802.619384765625,0.9123072624206544,1.0,0.0,3.0,1.0,0.0
17865180,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7418196201324463,0.2849728763103485,0.2612887322902679,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8617137670516968,0.4546461105346679,0.4350067377090454,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9668021202087402,0.6306071877479553,0.4431684911251068,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.7912315726280212,0.3477842807769775,0.3342575132846832,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.6227421760559082,0.1659965515136718,0.7714751362800598,284.7467346191406,284.95001220703125,298.1524963378906,292.4147033691406,297.292724609375,296.9889221191406,284.7439880371094,1.0,0.5421723127365112,0.3700014054775238,0.3700014054775238,1.0,1.0,-2.695528984069824,0.7019516229629517,1.9935773611068728,0.0947747379541397,0.889022171497345,0.889022171497345,0.0,169.5826873779297,171.0,43880.4140625,0.0,1894.34716796875,1.0,280.35919189453125,283.2319030761719,295.45947265625,298.3675842285156,293.1499938964844,293.1499938964844,280.6499938964844,36857.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482329249382019,1.0,0.0,0.0,3.655656099319458,3.6556801795959473,8.91710612904717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.06298828125,0.0,1545.8994140625,1895.4371337890625,0.0,2918.72265625,0.9070265293121338,1.0,0.0,3.0,1.0,0.0
17865240,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7418196201324463,0.2849728763103485,0.2612887322902679,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8617137670516968,0.4546461105346679,0.4350067377090454,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9668021202087402,0.6306071877479553,0.4431684911251068,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.7912315726280212,0.3477842807769775,0.3342575132846832,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.6227421760559082,0.1659965515136718,0.7714751362800598,284.7467346191406,284.95001220703125,298.1524963378906,292.4147033691406,297.292724609375,296.9889221191406,284.7439880371094,1.0,0.5421723127365112,0.3700014054775238,0.3700014054775238,1.0,1.0,-2.695528984069824,0.7019516229629517,1.9935773611068728,0.0947747379541397,0.889022171497345,0.889022171497345,0.0,169.5826873779297,171.0,43880.4140625,0.0,1894.34716796875,1.0,280.35919189453125,283.2319030761719,295.45947265625,298.3675842285156,293.1499938964844,293.1499938964844,280.6499938964844,36857.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482329249382019,1.0,0.0,0.0,3.655656099319458,3.6556801795959473,8.91710612904717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.06298828125,0.0,1545.8994140625,1895.4371337890625,0.0,2918.72265625,0.9070265293121338,1.0,0.0,3.0,1.0,0.0
17865300,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7378363609313965,0.2832622528076172,0.259637176990509,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8571189641952515,0.4523229598999023,0.4326954483985901,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9619007706642152,0.6283088326454163,0.441370815038681,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7868710160255432,0.3460142016410827,0.3325264453887939,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6190068125724792,0.1646040380001068,0.7653900384902954,284.8612976074219,284.95001220703125,298.13006591796875,292.4009704589844,297.2840270996094,296.9850158691406,284.8701171875,1.0,0.5415488481521606,0.3705210089683532,0.3705210089683532,1.0,1.0,-2.67920994758606,0.6977689266204834,1.981441020965576,0.094187743961811,0.8914068937301636,0.8914068937301636,0.0,171.7030487060547,171.0,42579.87890625,0.0,1879.1312255859373,1.0,280.6024475097656,283.380615234375,295.3634338378906,298.0993347167969,293.1499938964844,293.1499938964844,280.6499938964844,36676.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402235507965088,1.0,0.0,0.0,3.640992641448975,3.641016721725464,8.845714773997315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.89111328125,0.0,1528.2161865234375,1895.4371337890625,0.0,2843.803955078125,0.9039235711097716,1.0,0.0,3.0,1.0,0.0
17865360,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7348955273628235,0.2819947898387909,0.2584147453308105,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8536394834518433,0.4504419565200805,0.4308387041091919,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9582157731056212,0.6267037391662598,0.4401249587535858,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.783549964427948,0.3446038365364074,0.3311383426189422,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6159385442733765,0.163409799337387,0.7600381970405579,284.9028625488281,284.95001220703125,298.10748291015625,292.38726806640625,297.2771911621094,296.9834289550781,284.9027099609375,1.0,0.5409750938415527,0.3711511194705963,0.3711511194705963,1.0,1.0,-2.665907859802246,0.6948380470275879,1.9710698127746584,0.0941663458943367,0.8920645713806152,0.8920645713806152,0.0,173.29168701171875,174.0,42255.94140625,0.0,1866.186767578125,1.0,280.6443176269531,283.4203186035156,295.3373413085937,298.07879638671875,293.1499938964844,293.1499938964844,280.95001220703125,36383.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343735337257385,1.0,0.0,0.0,3.636859655380249,3.6368837356567374,8.825643931231753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4296875,0.0,1521.4586181640625,1895.4371337890625,0.0,2789.1953125,0.9026394486427308,1.0,0.0,3.0,1.0,0.0
17865420,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7305933833122253,0.280152827501297,0.25669926404953,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8483536243438721,0.4473778009414673,0.4278914034366607,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9527098536491394,0.624515175819397,0.4384991228580475,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7785396575927734,0.3424077928066253,0.3290163278579712,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6108853220939636,0.1614321619272232,0.7511740922927856,285.0673217773437,284.95001220703125,298.0619201660156,292.36004638671875,297.266845703125,296.98468017578125,285.0675048828125,1.0,0.540090024471283,0.3724114000797272,0.3724114000797272,1.0,1.0,-2.645143985748291,0.6909396648406982,1.9542043209075928,0.0948446094989776,0.9068726301193236,0.9068726301193236,0.0,175.74620056152344,162.0,40833.7265625,0.0,1846.041015625,1.0,280.940673828125,283.6115417480469,295.2962646484375,297.92877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35521.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182179927825928,1.0,0.0,0.0,3.651947021484375,3.651971101760864,8.899021395336604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.6806640625,0.0,1531.7529296875,1895.4371337890625,0.0,2639.068115234375,0.9054215550422668,1.0,0.0,3.0,1.0,0.0
17865480,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7305933833122253,0.280152827501297,0.25669926404953,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8483536243438721,0.4473778009414673,0.4278914034366607,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9527098536491394,0.624515175819397,0.4384991228580475,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7785396575927734,0.3424077928066253,0.3290163278579712,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6108853220939636,0.1614321619272232,0.7511740922927856,285.0673217773437,284.95001220703125,298.0619201660156,292.36004638671875,297.266845703125,296.98468017578125,285.0675048828125,1.0,0.540090024471283,0.3724114000797272,0.3724114000797272,1.0,1.0,-2.645143985748291,0.6909396648406982,1.9542043209075928,0.0948446094989776,0.9068726301193236,0.9068726301193236,0.0,175.74620056152344,162.0,40833.7265625,0.0,1846.041015625,1.0,280.940673828125,283.6115417480469,295.2962646484375,297.92877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35521.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182179927825928,1.0,0.0,0.0,3.651947021484375,3.651971101760864,8.899021395336604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.6806640625,0.0,1531.7529296875,1895.4371337890625,0.0,2639.068115234375,0.9054215550422668,1.0,0.0,3.0,1.0,0.0
17865540,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7305330038070679,0.2772559523582458,0.2544098198413849,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.84843909740448,0.4432297348976135,0.4243221879005432,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9538480639457704,0.620467483997345,0.4361381530761719,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7787519097328186,0.3393987715244293,0.3264307975769043,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6098804473876953,0.1591278165578842,0.7412152886390686,284.862548828125,284.95001220703125,298.015869140625,292.33306884765625,297.2537841796875,296.9826965332031,284.8594970703125,1.0,0.5347326993942261,0.3736716508865356,0.3736716508865356,1.0,1.0,-2.620206356048584,0.685565710067749,1.9346405267715447,0.0952125638723373,0.8930293917655945,0.8930293917655945,0.0,172.65150451660156,150.0,41618.8671875,0.0,1795.1361083984375,1.0,280.6587829589844,283.392822265625,295.3605651855469,298.1073303222656,293.1499938964844,293.1499938964844,280.95001220703125,36348.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281792998313904,1.0,0.0,0.0,3.644015073776245,3.6440391540527344,8.860405955601891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.583984375,0.0,1529.1241455078125,1895.4371337890625,0.0,2731.50341796875,0.9041101932525636,1.0,0.0,3.0,1.0,0.0
17865600,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7305330038070679,0.2772559523582458,0.2544098198413849,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.84843909740448,0.4432297348976135,0.4243221879005432,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9538480639457704,0.620467483997345,0.4361381530761719,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7787519097328186,0.3393987715244293,0.3264307975769043,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6098804473876953,0.1591278165578842,0.7412152886390686,284.862548828125,284.95001220703125,298.015869140625,292.33306884765625,297.2537841796875,296.9826965332031,284.8594970703125,1.0,0.5347326993942261,0.3736716508865356,0.3736716508865356,1.0,1.0,-2.620206356048584,0.685565710067749,1.9346405267715447,0.0952125638723373,0.8930293917655945,0.8930293917655945,0.0,172.65150451660156,150.0,41618.8671875,0.0,1795.1361083984375,1.0,280.6587829589844,283.392822265625,295.3605651855469,298.1073303222656,293.1499938964844,293.1499938964844,280.95001220703125,36348.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281792998313904,1.0,0.0,0.0,3.644015073776245,3.6440391540527344,8.860405955601891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.583984375,0.0,1529.1241455078125,1895.4371337890625,0.0,2731.50341796875,0.9041101932525636,1.0,0.0,3.0,1.0,0.0
17865660,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7332556247711182,0.2747591733932495,0.2516888678073883,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8520835638046265,0.4394906461238861,0.4203007817268371,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.959388554096222,0.6170575618743896,0.4332866072654724,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7823302745819092,0.3366304337978363,0.3233840763568878,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6114147305488586,0.1569074988365173,0.7296661734580994,285.0064697265625,284.95001220703125,297.969482421875,292.3064880371094,297.2411804199219,296.98162841796875,285.0064392089844,1.0,0.5267894268035889,0.3749465346336365,0.3749465346336365,1.0,1.0,-2.591134786605835,0.6787827014923096,1.9123520851135247,0.0948730707168579,0.9027992486953736,0.9027992486953736,0.0,165.9519500732422,138.0,40128.6953125,0.0,1723.1953125,1.0,280.94110107421875,283.56787109375,295.26348876953125,297.87017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35760.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158661127090454,1.0,0.0,0.0,3.6493308544158936,3.649354934692383,8.886275395525445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.18310546875,0.0,1530.6361083984375,1895.4371337890625,0.0,2617.3154296875,0.9049809575080872,1.0,0.0,3.0,1.0,0.0
17865720,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7332556247711182,0.2747591733932495,0.2516888678073883,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8520835638046265,0.4394906461238861,0.4203007817268371,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.959388554096222,0.6170575618743896,0.4332866072654724,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7823302745819092,0.3366304337978363,0.3233840763568878,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6114147305488586,0.1569074988365173,0.7296661734580994,285.0064697265625,284.95001220703125,297.969482421875,292.3064880371094,297.2411804199219,296.98162841796875,285.0064392089844,1.0,0.5267894268035889,0.3749465346336365,0.3749465346336365,1.0,1.0,-2.591134786605835,0.6787827014923096,1.9123520851135247,0.0948730707168579,0.9027992486953736,0.9027992486953736,0.0,165.9519500732422,138.0,40128.6953125,0.0,1723.1953125,1.0,280.94110107421875,283.56787109375,295.26348876953125,297.87017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35760.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158661127090454,1.0,0.0,0.0,3.6493308544158936,3.649354934692383,8.886275395525445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.18310546875,0.0,1530.6361083984375,1895.4371337890625,0.0,2617.3154296875,0.9049809575080872,1.0,0.0,3.0,1.0,0.0
17865780,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7381787896156311,0.2716765999794006,0.2489390522241592,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8584437370300293,0.4350936710834503,0.4162034094333648,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.9678287506103516,0.612476110458374,0.4303066432476043,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7884913682937622,0.3333494365215301,0.3202655613422394,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.614884614944458,0.1544877737760543,0.718016505241394,284.8008117675781,284.95001220703125,297.9228210449219,292.2803649902344,297.2271423339844,296.9788818359375,284.7978210449219,1.0,0.5173924565315247,0.3762214481830597,0.3762214481830597,1.0,1.0,-2.5615901947021484,0.6717672348022461,1.889823079109192,0.0945660918951034,0.8847780823707581,0.8847780823707581,0.0,157.2480010986328,126.0,40797.328125,0.0,1643.2557373046875,1.0,280.65887451171875,283.350830078125,295.30499267578125,298.0070495605469,293.1499938964844,293.1499938964844,280.95001220703125,36727.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247615098953247,1.0,0.0,0.0,3.627583265304565,3.627607107162476,8.780678513176099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.9921875,0.0,1513.78125,1895.4371337890625,0.0,2699.736572265625,0.9006908535957336,1.0,0.0,3.0,1.0,0.0
17865840,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7381787896156311,0.2716765999794006,0.2489390522241592,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8584437370300293,0.4350936710834503,0.4162034094333648,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.9678287506103516,0.612476110458374,0.4303066432476043,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7884913682937622,0.3333494365215301,0.3202655613422394,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.614884614944458,0.1544877737760543,0.718016505241394,284.8008117675781,284.95001220703125,297.9228210449219,292.2803649902344,297.2271423339844,296.9788818359375,284.7978210449219,1.0,0.5173924565315247,0.3762214481830597,0.3762214481830597,1.0,1.0,-2.5615901947021484,0.6717672348022461,1.889823079109192,0.0945660918951034,0.8847780823707581,0.8847780823707581,0.0,157.2480010986328,126.0,40797.328125,0.0,1643.2557373046875,1.0,280.65887451171875,283.350830078125,295.30499267578125,298.0070495605469,293.1499938964844,293.1499938964844,280.95001220703125,36727.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247615098953247,1.0,0.0,0.0,3.627583265304565,3.627607107162476,8.780678513176099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.9921875,0.0,1513.78125,1895.4371337890625,0.0,2699.736572265625,0.9006908535957336,1.0,0.0,3.0,1.0,0.0
17865900,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7408955097198486,0.2702371776103973,0.2473318874835968,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8620349764823914,0.4329756200313568,0.4138801693916321,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9722573161125184,0.610331654548645,0.4284955263137817,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.791915774345398,0.3317489922046661,0.31846684217453,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6167615056037903,0.1532693803310394,0.7115194201469421,284.9131164550781,284.95001220703125,297.8994140625,292.2675170898437,297.2200012207031,296.9774169921875,284.922607421875,1.0,0.5122002959251404,0.3768588900566101,0.3768588900566101,1.0,1.0,-2.5447216033935547,0.6675272583961487,1.8771942853927608,0.0940660685300827,0.8887577056884766,0.8887577056884766,0.0,152.57801818847656,126.0,39547.75,0.0,1599.65869140625,1.0,280.9018249511719,283.498046875,295.22100830078125,297.7633361816406,293.1499938964844,293.1499938964844,280.95001220703125,36480.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165106177330017,1.0,0.0,0.0,3.617011785507202,3.617035627365112,8.729576279620233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.49560546875,0.0,1500.33935546875,1895.4371337890625,0.0,2623.2734375,0.8984517455101013,1.0,0.0,3.0,1.0,0.0
17865960,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7448179721832275,0.2691550850868225,0.246055856347084,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8669815063476562,0.4312286972999573,0.4119112491607666,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.977948009967804,0.6087465286254883,0.4271092414855957,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7965953946113586,0.3304415047168731,0.3169366717338562,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.619500994682312,0.1522179991006851,0.7055980563163757,284.95416259765625,284.95001220703125,297.8759765625,292.2547912597656,297.2143249511719,296.977783203125,284.95379638671875,1.0,0.5068907737731934,0.3776045143604278,0.3776045143604278,1.0,1.0,-2.5301997661590576,0.6643073558807373,1.8658924102783203,0.0940408930182457,0.8911120891571045,0.8911120891571045,0.0,147.34832763671875,114.0,39246.37890625,0.0,1557.3267822265625,1.0,280.9439697265625,283.535888671875,295.2014465332031,297.7545166015625,293.1499938964844,293.1499938964844,281.25,36132.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106099367141724,1.0,0.0,0.0,3.618050336837769,3.6180739402771,8.734589300729567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.14990234375,0.0,1498.8916015625,1895.4371337890625,0.0,2568.8115234375,0.8982729315757751,1.0,0.0,3.0,1.0,0.0
17866020,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.7554903626441956,0.2675417065620422,0.2440670877695083,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8800848722457886,0.4283354878425598,0.4086056351661682,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9912070631980896,0.6063756346702576,0.425000250339508,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8087553977966309,0.328315794467926,0.3143781423568725,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.6269380450248718,0.1504603177309036,0.6952398419380188,285.1147766113281,284.95001220703125,297.8290100097656,292.2298583984375,297.2055358886719,296.9819030761719,285.1146850585937,1.0,0.496110051870346,0.3790957331657409,0.3790957331657409,1.0,1.0,-2.505780935287476,0.6594344973564148,1.8463464975357056,0.0945590436458587,0.9089096784591676,0.9089096784591676,0.0,136.013427734375,102.0,37866.48046875,0.0,1476.2886962890625,1.0,281.2406311035156,283.7231140136719,295.1636962890625,297.6140441894531,293.1499938964844,293.1499938964844,280.95001220703125,35231.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939737439155579,1.0,0.0,0.0,3.643976449966431,3.6440000534057617,8.860217803885462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.650390625,0.0,1520.738037109375,1895.4371337890625,0.0,2416.46142578125,0.9034382104873656,1.0,0.0,3.0,1.0,0.0
17866080,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.7554903626441956,0.2675417065620422,0.2440670877695083,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8800848722457886,0.4283354878425598,0.4086056351661682,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9912070631980896,0.6063756346702576,0.425000250339508,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8087553977966309,0.328315794467926,0.3143781423568725,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.6269380450248718,0.1504603177309036,0.6952398419380188,285.1147766113281,284.95001220703125,297.8290100097656,292.2298583984375,297.2055358886719,296.9819030761719,285.1146850585937,1.0,0.496110051870346,0.3790957331657409,0.3790957331657409,1.0,1.0,-2.505780935287476,0.6594344973564148,1.8463464975357056,0.0945590436458587,0.9089096784591676,0.9089096784591676,0.0,136.013427734375,102.0,37866.48046875,0.0,1476.2886962890625,1.0,281.2406311035156,283.7231140136719,295.1636962890625,297.6140441894531,293.1499938964844,293.1499938964844,280.95001220703125,35231.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939737439155579,1.0,0.0,0.0,3.643976449966431,3.6440000534057617,8.860217803885462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.650390625,0.0,1520.738037109375,1895.4371337890625,0.0,2416.46142578125,0.9034382104873656,1.0,0.0,3.0,1.0,0.0
17866140,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7662448883056641,0.2648375630378723,0.2416852265596389,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8933030962944031,0.4243249893188476,0.4048942029476166,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6022995710372925,0.4178257882595062,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8201561570167542,0.3253251314163208,0.3115314841270447,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6343648433685303,0.1483471095561981,0.6848184466362,284.8990783691406,284.95001220703125,297.7820129394531,292.2056579589844,297.19366455078125,296.982177734375,284.89483642578125,1.0,0.4847926497459411,0.3805869519710541,0.3805869519710541,1.0,1.0,-2.4746623039245605,0.652176022529602,1.822486162185669,0.0945288389921188,0.897237241268158,0.897237241268158,0.0,125.50308227539062,90.0,38601.72265625,0.0,1391.2972412109375,1.0,280.958740234375,283.49383544921875,295.236328125,297.7994689941406,293.1499938964844,293.1499938964844,281.25,36057.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047280311584473,1.0,0.0,0.0,3.647169351577759,3.647193431854248,8.875752541825932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.02294921875,0.0,1530.451904296875,1895.4371337890625,0.0,2514.73046875,0.9046053886413574,1.0,0.0,3.0,1.0,0.0
17866200,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7662448883056641,0.2648375630378723,0.2416852265596389,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8933030962944031,0.4243249893188476,0.4048942029476166,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6022995710372925,0.4178257882595062,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8201561570167542,0.3253251314163208,0.3115314841270447,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6343648433685303,0.1483471095561981,0.6848184466362,284.8990783691406,284.95001220703125,297.7820129394531,292.2056579589844,297.19366455078125,296.982177734375,284.89483642578125,1.0,0.4847926497459411,0.3805869519710541,0.3805869519710541,1.0,1.0,-2.4746623039245605,0.652176022529602,1.822486162185669,0.0945288389921188,0.897237241268158,0.897237241268158,0.0,125.50308227539062,90.0,38601.72265625,0.0,1391.2972412109375,1.0,280.958740234375,283.49383544921875,295.236328125,297.7994689941406,293.1499938964844,293.1499938964844,281.25,36057.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047280311584473,1.0,0.0,0.0,3.647169351577759,3.647193431854248,8.875752541825932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.02294921875,0.0,1530.451904296875,1895.4371337890625,0.0,2514.73046875,0.9046053886413574,1.0,0.0,3.0,1.0,0.0
17866260,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7745194435119629,0.2625207901000976,0.239124596118927,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9035205841064452,0.4207903444766998,0.4010615050792694,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6016121506690979,0.4004005491733551,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.828619658946991,0.3226271569728851,0.3085462152957916,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.639828622341156,0.1463728249073028,0.6742501258850098,285.0284729003906,284.95001220703125,297.7388610839844,292.1841125488281,297.18194580078125,296.9819030761719,285.0274353027344,1.0,0.4729800522327423,0.3819893896579742,0.3819893896579742,1.0,1.0,-2.429013967514038,0.6396670341491699,1.7893469333648682,0.0921365395188331,0.9073271751403807,0.9073271751403807,0.0,117.05091857910156,90.0,37003.1015625,0.0,1300.0224609375,1.0,281.24102783203125,283.65838623046875,295.13262939453125,297.5504455566406,293.1499938964844,293.1499938964844,281.25,35579.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919085621833801,1.0,0.0,0.0,3.658083915710449,3.65810775756836,8.928954002840328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.71337890625,0.0,1539.0303955078125,1895.4371337890625,0.0,2397.689697265625,0.9068390727043152,1.0,0.0,3.0,1.0,0.0
17866320,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7754305005073547,0.2623459100723266,0.2389412820339203,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.904629409313202,0.4205092191696167,0.4007700979709625,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.601739227771759,0.3987074792385101,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8295193910598755,0.3224123418331146,0.3083168566226959,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6404405832290649,0.1462166160345077,0.6734073758125305,285.0269470214844,284.95001220703125,297.7351379394531,292.1822814941406,297.1810607910156,296.9820556640625,285.0253295898437,1.0,0.4719162583351135,0.3821113407611847,0.3821113407611847,1.0,1.0,-2.425116777420044,0.63860023021698,1.7865166664123535,0.0919343084096908,0.9076383113861084,0.9076383113861084,0.0,116.2642593383789,78.0,36955.33203125,0.0,1292.0699462890625,1.0,281.243408203125,283.65753173828125,295.13250732421875,297.5507507324219,293.1499938964844,293.1499938964844,280.95001220703125,35568.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791271984577179,1.0,0.0,0.0,3.6596155166625977,3.659639596939087,8.936432891459845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.98095703125,0.0,1540.656494140625,1895.4371337890625,0.0,2391.91015625,0.9071520566940308,1.0,0.0,3.0,1.0,0.0
17866380,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7871176600456238,0.2591971457004547,0.2361291795969009,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9199599623680116,0.4159699976444244,0.3965345919132232,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9990000128746032,0.6034576296806335,0.3771086037158966,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8412396907806396,0.318932294845581,0.3049959242343902,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.6485658288002014,0.1439085304737091,0.6621152758598328,284.7906799316406,284.95001220703125,297.6883850097656,292.1597900390625,297.1672058105469,296.9803771972656,284.7861328125,1.0,0.458060085773468,0.3836356997489929,0.3836356997489929,1.0,1.0,-2.373167037963867,0.6240947842597961,1.7490721940994265,0.0889976546168327,0.8879308104515076,0.8879308104515076,0.0,106.42713928222656,81.0,37364.546875,0.0,1190.844482421875,1.0,280.95880126953125,283.4167785644531,295.1780700683594,297.67584228515625,293.1499938964844,293.1499938964844,281.25,36674.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990690469741821,1.0,0.0,0.0,3.640814304351807,3.640838384628296,8.844847911859688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5361328125,0.0,1528.0076904296875,1895.4371337890625,0.0,2462.916259765625,0.9035807251930236,1.0,0.0,3.0,1.0,0.0
17866440,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7871176600456238,0.2591971457004547,0.2361291795969009,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9199599623680116,0.4159699976444244,0.3965345919132232,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9990000128746032,0.6034576296806335,0.3771086037158966,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8412396907806396,0.318932294845581,0.3049959242343902,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.6485658288002014,0.1439085304737091,0.6621152758598328,284.7906799316406,284.95001220703125,297.6883850097656,292.1597900390625,297.1672058105469,296.9803771972656,284.7861328125,1.0,0.458060085773468,0.3836356997489929,0.3836356997489929,1.0,1.0,-2.373167037963867,0.6240947842597961,1.7490721940994265,0.0889976546168327,0.8879308104515076,0.8879308104515076,0.0,106.42713928222656,81.0,37364.546875,0.0,1190.844482421875,1.0,280.95880126953125,283.4167785644531,295.1780700683594,297.67584228515625,293.1499938964844,293.1499938964844,281.25,36674.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990690469741821,1.0,0.0,0.0,3.640814304351807,3.640838384628296,8.844847911859688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5361328125,0.0,1528.0076904296875,1895.4371337890625,0.0,2462.916259765625,0.9035807251930236,1.0,0.0,3.0,1.0,0.0
17866500,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7905516028404236,0.2576977610588074,0.2345273047685623,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9248254895210266,0.4137816727161407,0.394196093082428,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6050708293914795,0.3698257803916931,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8448343873023987,0.31722491979599,0.3031558394432068,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6508188247680664,0.1427475959062576,0.6561612486839294,284.8954467773437,284.95001220703125,297.66510009765625,292.14892578125,297.1604309082031,296.9795837402344,284.9057922363281,1.0,0.4529406726360321,0.3843978941440582,0.3843978941440582,1.0,1.0,-2.350309133529663,0.6178958415985107,1.7324132919311523,0.0876942947506904,0.8908891081809998,0.8908891081809998,0.0,103.05078125,81.0,36080.0859375,0.0,1151.38037109375,1.0,281.2021179199219,283.56158447265625,295.0903625488281,297.42559814453125,293.1499938964844,293.1499938964844,281.25,36510.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893317341804504,1.0,0.0,0.0,3.629061937332153,3.629085779190064,8.787837941781618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.806640625,0.0,1513.797607421875,1895.4371337890625,0.0,2374.314697265625,0.9011459946632384,1.0,0.0,3.0,1.0,0.0
