time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7932873964309692,0.256561279296875,0.2333026826381683,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9285940527915956,0.4119944870471954,0.392283022403717,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9990000128746032,0.6070972681045532,0.3642101883888244,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8476110100746155,0.3158185482025146,0.3016364276409149,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.652409017086029,0.1417245715856552,0.6509431600570679,284.93487548828125,284.95001220703125,297.6418762207031,292.1383056640625,297.1570739746094,296.9830017089844,284.9342041015625,1.0,0.4487228095531463,0.3854532837867737,0.3854532837867737,1.0,1.0,-2.331693410873413,0.6137257814407349,1.7179677486419678,0.0875476598739624,0.8925414681434631,0.8925414681434631,0.0,100.45943450927734,84.0,35725.84765625,0.0,1120.3712158203125,1.0,281.2437744140625,283.59649658203125,295.07110595703125,297.4125061035156,293.1499938964844,293.1499938964844,281.54998779296875,36197.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819029092788696,1.0,0.0,0.0,3.62863826751709,3.628662109375,8.785786462794931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.78125,0.0,1511.0023193359375,1895.4371337890625,0.0,2307.2421875,0.900675892829895,1.0,0.0,3.0,1.0,0.0
17866620,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.796963095664978,0.2548156082630157,0.2314940690994262,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9334589838981628,0.4090535342693329,0.3892281651496887,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9990000128746032,0.6111122369766235,0.3565523624420166,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8512022495269775,0.3135013580322265,0.2992012500762939,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.6540562510490417,0.1399483829736709,0.6420656442642212,285.0978088378906,284.95001220703125,297.5957336425781,292.117919921875,297.1593322753906,297.0017395019531,285.09783935546875,1.0,0.4425141811370849,0.387564092874527,0.387564092874527,1.0,1.0,-2.303055047988892,0.6083713173866272,1.6946837902069092,0.0883562266826629,0.9091859459877014,0.9091859459877014,0.0,96.8849105834961,87.0,34308.62109375,0.0,1075.140869140625,1.0,281.54071044921875,283.7856750488281,295.0362854003906,297.27001953125,293.1499938964844,293.1499938964844,281.25,35327.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619218230247498,1.0,0.0,0.0,3.650618314743042,3.6506423950195312,8.892546929928358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.97314453125,0.0,1528.827392578125,1895.4371337890625,0.0,2129.45068359375,0.9049926400184632,1.0,0.0,3.0,1.0,0.0
17866680,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.796963095664978,0.2548156082630157,0.2314940690994262,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9334589838981628,0.4090535342693329,0.3892281651496887,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9990000128746032,0.6111122369766235,0.3565523624420166,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8512022495269775,0.3135013580322265,0.2992012500762939,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.6540562510490417,0.1399483829736709,0.6420656442642212,285.0978088378906,284.95001220703125,297.5957336425781,292.117919921875,297.1593322753906,297.0017395019531,285.09783935546875,1.0,0.4425141811370849,0.387564092874527,0.387564092874527,1.0,1.0,-2.303055047988892,0.6083713173866272,1.6946837902069092,0.0883562266826629,0.9091859459877014,0.9091859459877014,0.0,96.8849105834961,87.0,34308.62109375,0.0,1075.140869140625,1.0,281.54071044921875,283.7856750488281,295.0362854003906,297.27001953125,293.1499938964844,293.1499938964844,281.25,35327.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619218230247498,1.0,0.0,0.0,3.650618314743042,3.6506423950195312,8.892546929928358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.97314453125,0.0,1528.827392578125,1895.4371337890625,0.0,2129.45068359375,0.9049926400184632,1.0,0.0,3.0,1.0,0.0
17866740,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.7961731553077698,0.0,0.2293469905853271,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.9326447248458862,0.0,0.3858655989170074,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.0,0.3542675375938415,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.8505284190177917,0.0,0.2965553998947143,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.6524167656898499,0.0,0.6331954002380371,284.8851623535156,294.1499938964844,297.54998779296875,292.09869384765625,297.1522216796875,297.00787353515625,284.8818054199219,0.0,0.0,0.3896749019622803,0.3896749019622803,1.0,1.0,-2.279858589172364,0.6048091650009155,1.6750495433807373,0.0898278951644897,0.0,0.0,0.0,95.39505767822266,60.0,35070.52734375,0.0,1044.690673828125,0.0,281.2586669921875,283.5592956542969,295.1258544921875,297.4680480957031,293.1499938964844,293.1499938964844,278.1499938964844,36162.73046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64998459815979,3.6500086784362793,8.889459763850027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.3690185546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.7961731553077698,0.0,0.2293469905853271,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.9326447248458862,0.0,0.3858655989170074,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.0,0.3542675375938415,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.8505284190177917,0.0,0.2965553998947143,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.6524167656898499,0.0,0.6331954002380371,284.8851623535156,294.1499938964844,297.54998779296875,292.09869384765625,297.1522216796875,297.00787353515625,284.8818054199219,0.0,0.0,0.3896749019622803,0.3896749019622803,1.0,1.0,-2.279858589172364,0.6048091650009155,1.6750495433807373,0.0898278951644897,0.0,0.0,0.0,95.39505767822266,60.0,35070.52734375,0.0,1044.690673828125,0.0,281.2586669921875,283.5592956542969,295.1258544921875,297.4680480957031,293.1499938964844,293.1499938964844,278.1499938964844,36162.73046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64998459815979,3.6500086784362793,8.889459763850027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.3690185546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0008757883915677,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.356178343296051,0.0,0.0009222522494383,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.356178343296051,0.0,0.0006811732891947,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.356178343296051,0.0,0.0009222498629242,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,0.0043747304007411,286.4809265136719,294.1499938964844,297.5243225097656,292.0901184082031,296.1466064453125,296.9073791503906,283.9008178710937,0.0,0.0,0.3031995296478271,0.3031995296478271,1.0,1.0,-0.0152118010446429,0.0038804835639894,0.0113313179463148,-0.0270201861858367,0.0,0.0,0.0,-0.0836598798632621,60.0,1864.45947265625,0.0,-5.938547019468388e-06,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,2.684537321329117e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1738527821525975e-13,3.1743401310291297e-13,1.1436832827681209e-18,1.7834464807742198e-11,1.7834428378549205e-11,3.5262944432429535e-17,0.0,0.0,-0.0,0.0,0.0,1.8420919451934e-22,8.335255886833209e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0009321416728198,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0015175134176388,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.001653806422837,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0011858127545565,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0027592289261519,286.8706359863281,294.1499938964844,297.5031433105469,292.0857849121094,296.3656311035156,296.9402770996094,283.51519775390625,0.0,0.0,0.2338049411773681,0.2338049411773681,1.0,1.0,-0.0096671478822827,0.0018322215182706,0.0078349262475967,-0.0254008378833532,0.0,0.0,0.0,-0.0547585114836692,60.0,947.4365844726562,0.0,-6.361432951962343e-06,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8741181508777915e-25,-8.2166055836874355e-25,-9.041650791370118e-28,-3.0234791421405497e-18,-3.0213803781313496e-18,-2.0986965584373295e-21,0.0,0.0,-0.0,0.0,0.0,1.2877932887145069e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.502092143520711e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.843463340075688e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,7.10841704858467e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,9.9441698694136e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0004804076161235,286.84136962890625,294.1499938964844,297.45367431640625,292.083740234375,296.4101257324219,297.1270751953125,283.2439880371094,0.0,0.0,0.077934980392456,0.077934980392456,1.0,1.0,-0.0010139363585039,3.1845065677771345e-05,0.0009820912964642,-0.0264987181872129,0.0,0.0,0.0,-0.0098680835217237,60.0,188.6931915283203,0.0,-7.001796120675864e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448161931736945e-34,-6.222723628497559e-34,-3.848610748920401e-34,-6.189081665395393e-21,-2.7278871696802068e-21,-3.4611946976635775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.502092143520711e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.843463340075688e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,7.10841704858467e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,9.9441698694136e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0004804076161235,286.84136962890625,294.1499938964844,297.45367431640625,292.083740234375,296.4101257324219,297.1270751953125,283.2439880371094,0.0,0.0,0.077934980392456,0.077934980392456,1.0,1.0,-0.0010139363585039,3.1845065677771345e-05,0.0009820912964642,-0.0264987181872129,0.0,0.0,0.0,-0.0098680835217237,60.0,188.6931915283203,0.0,-7.001796120675864e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448161931736945e-34,-6.222723628497559e-34,-3.848610748920401e-34,-6.189081665395393e-21,-2.7278871696802068e-21,-3.4611946976635775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,9.778334060683846e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001029943668982,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,7.609391468577087e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0001029797203955,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0004883631481789,286.8343811035156,294.1499938964844,297.42803955078125,292.0865173339844,296.4195861816406,297.1904296875,283.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420428588986,1.994976805974602e-08,0.0010420229518786,-0.0271578133106231,0.0,0.0,0.0,-0.0101343728601932,60.0,92.22918701171876,0.0,-7.402486090768434e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.394699061736173e-36,5.340452569622971e-36,2.874223414032968e-36,-5.6589372487248964e-21,-2.8339159318452708e-21,-2.825021316879625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.795779624255374e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0001031564243021,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,7.619208190590143e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001031551728374,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,0.0004893112345598,286.82720947265625,294.1499938964844,297.40185546875,292.0917358398437,296.4288024902344,297.2366638183594,283.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438470635563,1.098969715229714e-08,0.001043836120516,-0.0278364233672618,0.0,0.0,0.0,-0.0102607375010848,60.0,51.95158767700195,0.0,-7.429069626141428e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,1.401298464324817e-44,8.407790785948902e-45,-5.6649637926310994e-21,-2.8327102999466038e-21,-2.832253694632888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.842427243711428e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001036464600474,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.655283843632787e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0001036459434544,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.0004916456528007,286.8124084472656,294.1499938964844,297.347900390625,292.1089172363281,296.4462890625,297.2889099121094,283.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488167172297,1.1572614866395272e-08,0.0010488051921129,-0.0293633211404085,0.0,0.0,0.0,-0.0105498461052775,60.0,27.377899169921875,0.0,-7.49997965954208e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652941801999804e-21,-2.8326440608741138e-21,-2.8326501193258666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.842427243711428e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001036464600474,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.655283843632787e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0001036459434544,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.0004916456528007,286.8124084472656,294.1499938964844,297.347900390625,292.1089172363281,296.4462890625,297.2889099121094,283.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488167172297,1.1572614866395272e-08,0.0010488051921129,-0.0293633211404085,0.0,0.0,0.0,-0.0105498461052775,60.0,27.377899169921875,0.0,-7.49997965954208e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652941801999804e-21,-2.8326440608741138e-21,-2.8326501193258666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.896353731164707e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001042143339873,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,7.697229011682793e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0001042138173943,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0004943393869325,286.7970275878906,294.1499938964844,297.29205322265625,292.1344299316406,296.4625549316406,297.3003234863281,283.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,22.818378448486328,0.0,-7.582366379210725e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.665289333438579e-21,-2.8326446667192894e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.896353731164707e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001042143339873,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,7.697229011682793e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0001042138173943,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,0.0004943393869325,286.7970275878906,294.1499938964844,297.29205322265625,292.1344299316406,296.4625549316406,297.3003234863281,283.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,22.818378448486328,0.0,-7.582366379210725e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.665289333438579e-21,-2.8326446667192894e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,9.957335714716464e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001048565027303,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,7.744659524178132e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,0.0001048559861374,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0004973855684511,286.78106689453125,294.1499938964844,297.2345275878906,292.16748046875,296.4775390625,297.2832946777344,283.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594850361347,60.0,21.69814109802246,0.0,-7.676077729001919e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,9.957335714716464e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001048565027303,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,7.744659524178132e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,0.0001048559861374,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0004973855684511,286.78106689453125,294.1499938964844,297.2345275878906,292.16748046875,296.4775390625,297.2832946777344,283.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594850361347,60.0,21.69814109802246,0.0,-7.676077729001919e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,0.000100252123957,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001055712637025,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.797451689839363e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001055707543855,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0005007761646993,286.7645874023437,294.1499938964844,297.175537109375,292.2071838378906,296.4912414550781,297.2471618652344,283.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849708047075636e-08,0.0010682751890271,-0.0353211276233196,0.0,0.0,0.0,-0.0116786928847432,60.0,21.20458602905273,0.0,-7.78106254983868e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,0.000100252123957,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001055712637025,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.797451689839363e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001055707543855,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0005007761646993,286.7645874023437,294.1499938964844,297.175537109375,292.2071838378906,296.4912414550781,297.2471618652344,283.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849708047075636e-08,0.0010682751890271,-0.0353211276233196,0.0,0.0,0.0,-0.0116786928847432,60.0,21.20458602905273,0.0,-7.78106254983868e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.000100616562122,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0001059550340869,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,7.825796637916937e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0001059545247699,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0005025966092944,286.75616455078125,294.1499938964844,297.1455993652344,292.2292785644531,296.49755859375,297.2234802246094,283.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721716098487,1.430375018429686e-08,0.0010721574071794,-0.0365086644887924,0.0,0.0,0.0,-0.0119037786498665,60.0,21.02709579467773,0.0,-7.837725490844606e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0001009968182188,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001063554664142,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,7.85537195042707e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0001063549570972,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,0.000504496099893,286.74755859375,294.1499938964844,297.1153564453125,292.2527160644531,296.5035705566406,297.1972961425781,283.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762227466329,1.4777503665186488e-08,0.0010762079618871,-0.0377475954592227,0.0,0.0,0.0,-0.0121386367827653,60.0,20.86418342590332,0.0,-7.897067888507081e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0001017994145513,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0001072006343747,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.917796028777957e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0001072001250577,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0005085052689537,286.73004150390625,294.1499938964844,297.05419921875,292.3033142089844,296.5145874023437,297.1398010253906,283.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5777454009935354e-08,0.0010847577359527,-0.0403620339930057,0.0,0.0,0.0,-0.0126343518495559,60.0,20.57168960571289,0.0,-8.023055642070177e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0001017994145513,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0001072006343747,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.917796028777957e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0001072001250577,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0005085052689537,286.73004150390625,294.1499938964844,297.05419921875,292.3033142089844,296.5145874023437,297.1398010253906,283.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5777454009935354e-08,0.0010847577359527,-0.0403620339930057,0.0,0.0,0.0,-0.0126343518495559,60.0,20.57168960571289,0.0,-8.023055642070177e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0001026504760375,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.000108096828626,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,7.983989053172991e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0001080963265849,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0005127565236762,286.7120666503906,294.1499938964844,296.9922790527344,292.358154296875,296.5243530273437,297.0774841308594,283.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.31911849975586,0.0,-8.157740438718974e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0001026504760375,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.000108096828626,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,7.983989053172991e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0001080963265849,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0005127565236762,286.7120666503906,294.1499938964844,296.9922790527344,292.358154296875,296.5243530273437,297.0774841308594,283.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.31911849975586,0.0,-8.157740438718974e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0001035336172208,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0001090268124244,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,8.052677003433928e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0001090263176592,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0005171679658815,286.6936340332031,294.1499938964844,296.9298095703125,292.4164733886719,296.5328063964844,297.0122375488281,283.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938134533324046e-08,0.0011032317997887,-0.0460084304213523,0.0,0.0,0.0,-0.0137054855003952,60.0,20.10499382019043,0.0,-8.298687959040765e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0001035336172208,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0001090268124244,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,8.052677003433928e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0001090263176592,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0005171679658815,286.6936340332031,294.1499938964844,296.9298095703125,292.4164733886719,296.5328063964844,297.0122375488281,283.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938134533324046e-08,0.0011032317997887,-0.0460084304213523,0.0,0.0,0.0,-0.0137054855003952,60.0,20.10499382019043,0.0,-8.298687959040765e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0001044278906192,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001099685323424,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,8.122232247842476e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001099680303013,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,0.0005216351128183,286.6747741699219,294.1499938964844,296.8670959472656,292.4775390625,296.5399169921875,296.945556640625,283.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.905236146626521e-08,0.0011127585312351,-0.0489185340702533,0.0,0.0,0.0,-0.0142578510567545,60.0,19.92621421813965,0.0,-8.44264391730576e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0001044278906192,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001099685323424,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,8.122232247842476e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001099680303013,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,0.0005216351128183,286.6747741699219,294.1499938964844,296.8670959472656,292.4775390625,296.5399169921875,296.945556640625,283.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.905236146626521e-08,0.0011127585312351,-0.0489185340702533,0.0,0.0,0.0,-0.0142578510567545,60.0,19.92621421813965,0.0,-8.44264391730576e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001048714038915,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0001104355687857,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,8.15672756289132e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,0.0001104350740206,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0005238505546003,286.6651916503906,294.1499938964844,296.8356628417969,292.5088806152344,296.5429992675781,296.9119873046875,283.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.960496121000688e-08,0.0011174832470715,-0.0503613427281379,0.0,0.0,0.0,-0.0145317949354648,60.0,19.848392486572266,0.0,-8.514496840916763e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001053073065122,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0001108945871237,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,8.190630614990368e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0001108940923586,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0005260279867798,286.6554870605469,294.1499938964844,296.8042907714844,292.5406188964844,296.54571533203125,296.87841796875,283.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221469612792,2.0148071655512467e-08,0.0011221268214285,-0.0517790801823139,0.0,0.0,0.0,-0.0148010365664958,60.0,19.778051376342773,0.0,-8.5854125586593e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0001061420261976,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001117735810112,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,8.255552529590204e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.000111773093522,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0005301976343616,286.63580322265625,294.1499938964844,296.7416381835937,292.60504150390625,296.5501403808594,296.8115234375,283.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310402769595,2.1188101939628723e-08,0.0011310190893709,-0.0544931106269359,0.0,0.0,0.0,-0.0153166195377707,60.0,19.654327392578125,0.0,-8.722031452634837e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0001061420261976,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001117735810112,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,8.255552529590204e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.000111773093522,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0005301976343616,286.63580322265625,294.1499938964844,296.7416381835937,292.60504150390625,296.5501403808594,296.8115234375,283.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310402769595,2.1188101939628723e-08,0.0011310190893709,-0.0544931106269359,0.0,0.0,0.0,-0.0153166195377707,60.0,19.654327392578125,0.0,-8.722031452634837e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001068991623469,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001125708804465,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,8.31444122013636e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001125703929574,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0005339796771295,286.61578369140625,294.1499938964844,296.6794128417969,292.6700744628906,296.55328369140625,296.745361328125,283.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391069274395,2.2131455779117466e-08,0.0011390848085284,-0.056953839957714,0.0,0.0,0.0,-0.0157842766493558,60.0,19.549448013305664,0.0,-8.846883048363453e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001068991623469,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001125708804465,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,8.31444122013636e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001125703929574,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0005339796771295,286.61578369140625,294.1499938964844,296.6794128417969,292.6700744628906,296.55328369140625,296.745361328125,283.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391069274395,2.2131455779117466e-08,0.0011390848085284,-0.056953839957714,0.0,0.0,0.0,-0.0157842766493558,60.0,19.549448013305664,0.0,-8.846883048363453e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001075765903806,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001132842298829,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,8.367128612007946e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001132837496697,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0005373635794967,286.595458984375,294.1499938964844,296.6177978515625,292.735107421875,296.5550842285156,296.6802062988281,283.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463240953162,2.2975477520503773e-08,0.0011463010450825,-0.059154599905014,0.0,0.0,0.0,-0.0162026900798082,60.0,19.458383560180664,0.0,-8.959338515523998e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001075765903806,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001132842298829,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,8.367128612007946e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001132837496697,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0005373635794967,286.595458984375,294.1499938964844,296.6177978515625,292.735107421875,296.5550842285156,296.6802062988281,283.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463240953162,2.2975477520503773e-08,0.0011463010450825,-0.059154599905014,0.0,0.0,0.0,-0.0162026900798082,60.0,19.458383560180664,0.0,-8.959338515523998e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
