time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0001081583686755,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0001138968655141,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,8.412377792410553e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001138963853009,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0005402697133831,286.57489013671875,294.1499938964844,296.5570373535156,292.79949951171875,296.5556030273437,296.61627197265625,284.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525223962962,2.3700307494323173e-08,0.0011524987639859,-0.061043906956911,0.0,0.0,0.0,-0.0165620185434818,60.0,19.37816429138184,0.0,-9.056479655100705e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0001081583686755,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0001138968655141,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,8.412377792410553e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001138963853009,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0005402697133831,286.57489013671875,294.1499938964844,296.5570373535156,292.79949951171875,296.5556030273437,296.61627197265625,284.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525223962962,2.3700307494323173e-08,0.0011524987639859,-0.061043906956911,0.0,0.0,0.0,-0.0165620185434818,60.0,19.37816429138184,0.0,-9.056479655100705e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001083266542991,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0001140740714618,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,8.425466512562707e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001140735912485,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.000541110348422,286.56451416015625,294.1499938964844,296.5270690917969,292.8312683105469,296.555419921875,296.5848693847656,284.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154315774329,2.39099353649408e-08,0.0011542917927727,-0.0615901909768581,0.0,0.0,0.0,-0.016665942966938,60.0,19.33628463745117,0.0,-9.08467114868472e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0001084099931176,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001141618267865,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,8.431947935605422e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001141613538493,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0005415267078205,286.5541076660156,294.1499938964844,296.49737548828125,292.8626708984375,296.554931640625,296.55401611328125,284.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552033247426,2.401370480242804e-08,0.0011551793431863,-0.0618605948984622,0.0,0.0,0.0,-0.0167173873633146,60.0,19.28892135620117,0.0,-9.09864255049797e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001083323586499,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001140800595749,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,8.42590889078565e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001140795939136,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0005411389865912,286.5332336425781,294.1499938964844,296.4390563964844,292.9239807128906,296.5531005859375,296.4937744140625,284.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543754953891,2.3916767233345133e-08,0.0011543516302481,-0.0616079904139041,0.0,0.0,0.0,-0.0166693367063999,60.0,19.17519760131836,0.0,-9.085590590984793e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001083323586499,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001140800595749,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,8.42590889078565e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001140795939136,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0005411389865912,286.5332336425781,294.1499938964844,296.4390563964844,292.9239807128906,296.5531005859375,296.4937744140625,284.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543754953891,2.3916767233345133e-08,0.0011543516302481,-0.0616079904139041,0.0,0.0,0.0,-0.0166693367063999,60.0,19.17519760131836,0.0,-9.085590590984793e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001079735375242,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,0.0001137021899921,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,8.397999044973403e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001137017316068,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0005393466562964,286.5123291015625,294.1499938964844,296.3822326660156,292.9829406738281,296.5501708984375,296.4358825683594,284.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505507864058,2.3469411303267407e-08,0.0011505273869261,-0.0604421272873878,0.0,0.0,0.0,-0.0164475683122873,60.0,19.032081604003903,0.0,-9.025477964996753e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001079735375242,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,0.0001137021899921,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,8.397999044973403e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001137017316068,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0005393466562964,286.5123291015625,294.1499938964844,296.3822326660156,292.9829406738281,296.5501708984375,296.4358825683594,284.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505507864058,2.3469411303267407e-08,0.0011505273869261,-0.0604421272873878,0.0,0.0,0.0,-0.0164475683122873,60.0,19.032081604003903,0.0,-9.025477964996753e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001075543550541,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001132607503677,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,8.365395478904247e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001132602992583,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.000537252810318,286.4914855957031,294.1499938964844,296.32720947265625,293.0390014648437,296.54608154296875,296.3802185058594,284.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946840871895802e-08,0.0011460597161203,-0.0590799413621425,0.0,0.0,0.0,-0.0161885116249322,60.0,18.87590980529785,0.0,-8.955511532349193e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001075543550541,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001132607503677,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,8.365395478904247e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001132602992583,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.000537252810318,286.4914855957031,294.1499938964844,296.32720947265625,293.0390014648437,296.54608154296875,296.3802185058594,284.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946840871895802e-08,0.0011460597161203,-0.0590799413621425,0.0,0.0,0.0,-0.0161885116249322,60.0,18.87590980529785,0.0,-8.955511532349193e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001070360449375,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0001127149298554,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,8.32508085295558e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001127144932979,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,0.0005346637917682,286.4706726074219,294.1499938964844,296.2742004394531,293.0915832519531,296.54107666015625,296.3265380859375,284.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074791498282e-08,0.0011405361583456,-0.0573953278362751,0.0,0.0,0.0,-0.0158682204782962,60.0,18.72275924682617,0.0,-8.86938167354856e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001070360449375,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0001127149298554,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,8.32508085295558e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001127144932979,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,0.0005346637917682,286.4706726074219,294.1499938964844,296.2742004394531,293.0915832519531,296.54107666015625,296.3265380859375,284.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074791498282e-08,0.0011405361583456,-0.0573953278362751,0.0,0.0,0.0,-0.0158682204782962,60.0,18.72275924682617,0.0,-8.86938167354856e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0001067454431904,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001124089103541,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,8.302478090627119e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0001124084737966,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0005332122091203,286.4602966308594,294.1499938964844,296.24853515625,293.1164245605469,296.5382385253906,296.30059814453125,284.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.193851855736284e-08,0.0011374393943697,-0.056450642645359,0.0,0.0,0.0,-0.0156886503100395,60.0,18.674047470092773,0.0,-8.821275798709396e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001064391544787,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0001120863598771,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,8.27865515020676e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0001120859305956,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0005316822789609,286.4499816894531,294.1499938964844,296.22344970703125,293.14019775390625,296.53515625,296.2751770019531,284.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.615846633911133,0.0,-8.770714288175443e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001057946356013,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.000111407636723,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,8.228525257436559e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0001114072147174,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0005284628132358,286.4294128417969,294.1499938964844,296.1751403808594,293.1843566894531,296.5284423828125,296.2262268066406,284.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.494129180908203,0.0,-8.66479581418389e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001057946356013,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.000111407636723,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,8.228525257436559e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0001114072147174,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0005284628132358,286.4294128417969,294.1499938964844,296.1751403808594,293.1843566894531,296.5284423828125,296.2262268066406,284.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.494129180908203,0.0,-8.66479581418389e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001051312792696,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0001107090720324,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,8.1769292592071e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001107086573028,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0005251492839306,286.4089660644531,294.1499938964844,296.1295166015625,293.2235717773437,296.5209350585937,296.1798400878906,284.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.992657416849397e-08,0.0011202378664165,-0.0512009151279926,0.0,0.0,0.0,-0.0146912559866905,60.0,18.364728927612305,0.0,-8.556454389463397e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001051312792696,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0001107090720324,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,8.1769292592071e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001107086573028,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0005251492839306,286.4089660644531,294.1499938964844,296.1295166015625,293.2235717773437,296.5209350585937,296.1798400878906,284.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.992657416849397e-08,0.0011202378664165,-0.0512009151279926,0.0,0.0,0.0,-0.0146912559866905,60.0,18.364728927612305,0.0,-8.556454389463397e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001044748642016,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001100178269552,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,8.125873864628375e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0001100174195016,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0005218704463914,286.38873291015625,294.1499938964844,296.0868530273437,293.2573547363281,296.5127868652344,296.1361999511719,284.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132617946714,1.91084286171872e-08,0.0011132427025586,-0.0490649305284023,0.0,0.0,0.0,-0.0142856696620583,60.0,18.229820251464844,0.0,-8.449919164377206e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001044748642016,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001100178269552,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,8.125873864628375e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0001100174195016,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0005218704463914,286.38873291015625,294.1499938964844,296.0868530273437,293.2573547363281,296.5127868652344,296.1361999511719,284.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132617946714,1.91084286171872e-08,0.0011132427025586,-0.0490649305284023,0.0,0.0,0.0,-0.0142856696620583,60.0,18.229820251464844,0.0,-8.449919164377206e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0001038469708873,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001093566024792,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,8.077036909526214e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001093562023015,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0005187340429984,286.3686828613281,294.1499938964844,296.0473327636719,293.2851867675781,296.50390625,296.0957946777344,284.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065695434808,1.8325831518950508e-08,0.0011065512662753,-0.047021135687828,0.0,0.0,0.0,-0.0138977048918604,60.0,18.09144592285156,0.0,-8.348636271193757e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0001038469708873,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001093566024792,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,8.077036909526214e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001093562023015,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0005187340429984,286.3686828613281,294.1499938964844,296.0473327636719,293.2851867675781,296.50390625,296.0957946777344,284.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065695434808,1.8325831518950508e-08,0.0011065512662753,-0.047021135687828,0.0,0.0,0.0,-0.0138977048918604,60.0,18.09144592285156,0.0,-8.348636271193757e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001035469394992,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001090406512957,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,8.053700730670244e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.000109040258394,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0005172353703528,286.3587341308594,294.1499938964844,296.02880859375,293.2967529296875,296.499267578125,296.0765991210937,284.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033718474209,1.7951879982547325e-08,0.0011033539194613,-0.0460443347692489,0.0,0.0,0.0,-0.0137123223394155,60.0,18.02172088623047,0.0,-8.300455789367336e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001032613363349,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001087398923118,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,8.03148650447838e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.0001087394994101,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0005158087587915,286.3488464355469,294.1499938964844,296.0111694335937,293.306640625,296.4945068359375,296.0581359863281,284.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003279360011,1.759591228278623e-08,0.0011003103572875,-0.0451143905520439,0.0,0.0,0.0,-0.0135358553379774,60.0,17.95167350769043,0.0,-8.2547209956374e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001027389007504,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001081897280528,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,7.990851736394688e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.000108189349703,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0005131991347298,286.32916259765625,294.1499938964844,295.9786682128906,293.3212280273437,296.4847106933594,296.0235595703125,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947595583274,1.694475493252412e-08,0.0010947425616905,-0.0434129796922206,0.0,0.0,0.0,-0.0132130496203899,60.0,17.810827255249023,0.0,-8.171387122501984e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001027389007504,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001081897280528,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,7.990851736394688e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.000108189349703,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0005131991347298,286.32916259765625,294.1499938964844,295.9786682128906,293.3212280273437,296.4847106933594,296.0235595703125,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947595583274,1.694475493252412e-08,0.0010947425616905,-0.0434129796922206,0.0,0.0,0.0,-0.0132130496203899,60.0,17.810827255249023,0.0,-8.171387122501984e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0001022809083224,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001077074266504,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,7.955228647915646e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0001077070483006,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0005109113990329,286.3096923828125,294.1499938964844,295.95001220703125,293.3283996582031,296.4745788574219,295.9919738769531,284.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373897793187098e-08,0.0010898610344156,-0.0419210866093635,0.0,0.0,0.0,-0.0129300495609641,60.0,17.669525146484375,0.0,-8.098677284351653e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0001022809083224,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001077074266504,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,7.955228647915646e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0001077070483006,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0005109113990329,286.3096923828125,294.1499938964844,295.95001220703125,293.3283996582031,296.4745788574219,295.9919738769531,284.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373897793187098e-08,0.0010898610344156,-0.0419210866093635,0.0,0.0,0.0,-0.0129300495609641,60.0,17.669525146484375,0.0,-8.098677284351653e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0001018707771436,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.0001072755258064,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,7.923329394543543e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001072751547326,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.000508862780407,286.2903747558594,294.1499938964844,295.9237365722656,293.33184814453125,296.46417236328125,295.9633483886719,284.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862701374658172e-08,0.0010854903375729,-0.0405848771333694,0.0,0.0,0.0,-0.0126766311004757,60.0,17.529586791992188,0.0,-8.033841680799014e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0001018707771436,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.0001072755258064,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,7.923329394543543e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001072751547326,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.000508862780407,286.2903747558594,294.1499938964844,295.9237365722656,293.33184814453125,296.46417236328125,295.9633483886719,284.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862701374658172e-08,0.0010854903375729,-0.0405848771333694,0.0,0.0,0.0,-0.0126766311004757,60.0,17.529586791992188,0.0,-8.033841680799014e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001014808294712,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001068648780346,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,7.892998837633058e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001068645142368,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0005069149192422,286.2712707519531,294.1499938964844,295.898193359375,293.3355712890625,296.4534606933594,295.936767578125,284.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376654616261476e-08,0.001081334426999,-0.0393142066895961,0.0,0.0,0.0,-0.0124356783926486,60.0,17.39521598815918,0.0,-7.972437288117362e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001014808294712,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001068648780346,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,7.892998837633058e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001068645142368,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0005069149192422,286.2712707519531,294.1499938964844,295.898193359375,293.3355712890625,296.4534606933594,295.936767578125,284.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376654616261476e-08,0.001081334426999,-0.0393142066895961,0.0,0.0,0.0,-0.0124356783926486,60.0,17.39521598815918,0.0,-7.972437288117362e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001012929278658,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0001066670083673,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,7.87838434916921e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0001066666445694,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0005059763789176,286.2618103027344,294.1499938964844,295.8857116699219,293.3375244140625,296.4480285644531,295.92401123046875,284.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.514244907241391e-08,0.0010793323162943,-0.0387018583714962,0.0,0.0,0.0,-0.0123195750638842,60.0,17.330434799194336,0.0,-7.942933422100398e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0001011103813652,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0001064747702912,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.864186045480892e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.0001064744137693,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0005050645559094,286.2523803710937,294.1499938964844,295.8733825683594,293.33953857421875,296.4425354003906,295.9114990234375,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.491491907756881e-08,0.0010773867834359,-0.0381069183349609,0.0,0.0,0.0,-0.0122067788615822,60.0,17.267337799072266,0.0,-7.914321997759546e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0001007604441838,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001061062575899,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,7.836967415641993e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.000106105901068,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0005033165216445,286.2336730957031,294.1499938964844,295.8492736816406,293.3436584472656,296.4313659667969,295.8871459960937,284.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478733767475662e-08,0.0010736567201092,-0.036966286599636,0.0,0.0,0.0,-0.0119905415922403,60.0,17.145755767822266,0.0,-7.859618023076109e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0001007604441838,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001061062575899,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,7.836967415641993e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.000106105901068,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0005033165216445,286.2336730957031,294.1499938964844,295.8492736816406,293.3436584472656,296.4313659667969,295.8871459960937,284.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478733767475662e-08,0.0010736567201092,-0.036966286599636,0.0,0.0,0.0,-0.0119905415922403,60.0,17.145755767822266,0.0,-7.859618023076109e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001004323494271,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001057607441907,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.811448449501768e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0001057604022207,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0005016776849515,286.21514892578125,294.1499938964844,295.8258056640625,293.34796142578125,296.4200134277344,295.8635559082031,284.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.030921936035156,0.0,-7.808500868122793e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001004323494271,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001057607441907,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.811448449501768e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0001057604022207,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0005016776849515,286.21514892578125,294.1499938964844,295.8258056640625,293.34796142578125,296.4200134277344,295.8635559082031,284.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.030921936035156,0.0,-7.808500868122793e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001001256969175,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001054378153639,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,7.787597132846713e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001054374806699,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0005001459503546,286.19683837890625,294.1499938964844,295.8029479980469,293.3523864746094,296.4084777832031,295.8406982421875,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687554201169403e-08,0.0010668918257579,-0.0348969772458076,0.0,0.0,0.0,-0.011598321609199,60.0,16.92262077331543,0.0,-7.760875320173e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
