time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001001256969175,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001054378153639,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,7.787597132846713e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001054374806699,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0005001459503546,286.19683837890625,294.1499938964844,295.8029479980469,293.3523864746094,296.4084777832031,295.8406982421875,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687554201169403e-08,0.0010668918257579,-0.0348969772458076,0.0,0.0,0.0,-0.011598321609199,60.0,16.92262077331543,0.0,-7.760875320173e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,9.984072676161304e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001051377184921,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,7.765431655570865e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001051373837981,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0004987224820069,286.1787109375,294.1499938964844,295.7806701660156,293.3568725585937,296.39678955078125,295.8184509277344,284.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332341453065057e-08,0.0010638545500114,-0.0339677855372428,0.0,0.0,0.0,-0.0114222280681133,60.0,16.8206844329834,0.0,-7.716745642483147e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,9.984072676161304e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001051377184921,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,7.765431655570865e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001051373837981,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0004987224820069,286.1787109375,294.1499938964844,295.7806701660156,293.3568725585937,296.39678955078125,295.8184509277344,284.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332341453065057e-08,0.0010638545500114,-0.0339677855372428,0.0,0.0,0.0,-0.0114222280681133,60.0,16.8206844329834,0.0,-7.716745642483147e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.970836254069582e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001049983256962,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,7.755136903142557e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001049979910021,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0004980613593943,286.16973876953125,294.1499938964844,295.7697448730469,293.3591613769531,296.3908386230469,295.8076171875,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167348988929461e-08,0.0010624439455568,-0.0335361547768116,0.0,0.0,0.0,-0.0113404355943202,60.0,16.772655487060547,0.0,-7.696291248748821e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,9.957994188880548e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001048630947479,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,7.745148468529806e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001048627600539,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.000497419910971,286.16082763671875,294.1499938964844,295.7589416503906,293.3614196777344,296.3848876953125,295.796875,284.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007274368703749e-08,0.00106107594911,-0.0331173725426197,0.0,0.0,0.0,-0.0112610841169953,60.0,16.725934982299805,0.0,-7.676472080220267e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.933501132763922e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0001046051620505,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,7.726097828708589e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0001046048346324,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0004961964441463,286.14312744140625,294.1499938964844,295.7377319335937,293.3659973144531,296.37286376953125,295.77569580078125,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701964813288669e-08,0.0010584644041955,-0.0323185846209526,0.0,0.0,0.0,-0.0111097246408462,60.0,16.635713577270508,0.0,-7.63874155040867e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.933501132763922e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0001046051620505,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,7.726097828708589e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0001046048346324,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.0004961964441463,286.14312744140625,294.1499938964844,295.7377319335937,293.3659973144531,296.37286376953125,295.77569580078125,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701964813288669e-08,0.0010584644041955,-0.0323185846209526,0.0,0.0,0.0,-0.0111097246408462,60.0,16.635713577270508,0.0,-7.63874155040867e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.911293454933912e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0001043712909449,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.708823977736756e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001043709708028,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0004950871807523,286.1256103515625,294.1499938964844,295.7170104980469,293.3705749511719,296.3607177734375,295.7549743652344,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425130258009176e-08,0.0010560972150415,-0.0315942391753196,0.0,0.0,0.0,-0.0109724858775734,60.0,16.551443099975586,0.0,-7.604610630096431e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.911293454933912e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0001043712909449,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.708823977736756e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001043709708028,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0004950871807523,286.1256103515625,294.1499938964844,295.7170104980469,293.3705749511719,296.3607177734375,295.7549743652344,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425130258009176e-08,0.0010560972150415,-0.0315942391753196,0.0,0.0,0.0,-0.0109724858775734,60.0,16.551443099975586,0.0,-7.604610630096431e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.891114314086737e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001041587820509,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,7.69312828197144e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001041584691847,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0004940791986882,286.1083068847656,294.1499938964844,295.6967163085937,293.3750915527344,296.3484191894531,295.7347412109375,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173576813268028e-08,0.0010539463255554,-0.0309360045939683,0.0,0.0,0.0,-0.0108477799221873,60.0,16.472713470458984,0.0,-7.573662230697664e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.891114314086737e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001041587820509,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,7.69312828197144e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001041584691847,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0004940791986882,286.1083068847656,294.1499938964844,295.6967163085937,293.3750915527344,296.3484191894531,295.7347412109375,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173576813268028e-08,0.0010539463255554,-0.0309360045939683,0.0,0.0,0.0,-0.0108477799221873,60.0,16.472713470458984,0.0,-7.573662230697664e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.872786176856609e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001039657727233,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,7.67887249821797e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0001039654598571,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0004931637085974,286.0912170410156,294.1499938964844,295.6768493652344,293.3795166015625,296.33599853515625,295.71490478515625,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.194509291480017e-08,0.0010519926436245,-0.0303381010890007,0.0,0.0,0.0,-0.01073451153934,60.0,16.39897346496582,0.0,-7.545607161318912e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.872786176856609e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001039657727233,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,7.67887249821797e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0001039654598571,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0004931637085974,286.0912170410156,294.1499938964844,295.6768493652344,293.3795166015625,296.33599853515625,295.71490478515625,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.194509291480017e-08,0.0010519926436245,-0.0303381010890007,0.0,0.0,0.0,-0.01073451153934,60.0,16.39897346496582,0.0,-7.545607161318912e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,9.86449740594253e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001038784830598,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,7.672425999771804e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001038781774695,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0004927496775053,286.0827941894531,294.1499938964844,295.66705322265625,293.3816833496094,296.3297424316406,295.7051696777344,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511216241866,1.1841762237452258e-08,0.0010511097498238,-0.0300676897168159,0.0,0.0,0.0,-0.0106832897290587,60.0,16.364398956298828,0.0,-7.532936052712105e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,9.856385440798476e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001037930560414,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,7.666116289328784e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0001037927504512,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0004923444939777,286.0743713378906,294.1499938964844,295.6573486328125,293.3838195800781,296.3234558105469,295.6954650878906,284.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502574732527,1.1740631578049944e-08,0.0010502457153052,-0.029803030192852,0.0,0.0,0.0,-0.0106331584975123,60.0,16.330453872680664,0.0,-7.520545608485919e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,9.84119178610854e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0001036330504575,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,7.654297951376066e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001036327521433,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0004915855824947,286.0576477050781,294.1499938964844,295.63818359375,293.3879699707031,296.31085205078125,295.6762390136719,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.1551205325588398e-08,0.0010486242827028,-0.0293072890490293,0.0,0.0,0.0,-0.0105392429977655,60.0,16.26495361328125,0.0,-7.49736486227448e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,9.84119178610854e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0001036330504575,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,7.654297951376066e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001036327521433,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0004915855824947,286.0576477050781,294.1499938964844,295.63818359375,293.3879699707031,296.31085205078125,295.6762390136719,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.1551205325588398e-08,0.0010486242827028,-0.0293072890490293,0.0,0.0,0.0,-0.0105392429977655,60.0,16.26495361328125,0.0,-7.49736486227448e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,9.828293696045876e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001034972156048,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.64426586101763e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001034969245665,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,0.0004909413401037,286.04119873046875,294.1499938964844,295.61932373046875,293.3919372558594,296.298095703125,295.6574401855469,284.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472607100382,1.1390386411846976e-08,0.0010472493013367,-0.0288863945752382,0.0,0.0,0.0,-0.0104595189914107,60.0,16.204954147338867,0.0,-7.477711960746093e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,9.828293696045876e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001034972156048,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.64426586101763e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001034969245665,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,0.0004909413401037,286.04119873046875,294.1499938964844,295.61932373046875,293.3919372558594,296.298095703125,295.6574401855469,284.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472607100382,1.1390386411846976e-08,0.0010472493013367,-0.0288863945752382,0.0,0.0,0.0,-0.0104595189914107,60.0,16.204954147338867,0.0,-7.477711960746093e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,9.816232341108844e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,0.0001033701992128,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.634884241269901e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001033699081744,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0004903388908132,286.02490234375,294.1499938964844,295.6007385253906,293.3956604003906,296.2853088378906,295.6387634277344,284.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459744371473,1.123999915364493e-08,0.0010459631448611,-0.0284927878528833,0.0,0.0,0.0,-0.0103849647566676,60.0,16.147193908691406,0.0,-7.459357931338674e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,9.816232341108844e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,0.0001033701992128,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.634884241269901e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001033699081744,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0004903388908132,286.02490234375,294.1499938964844,295.6007385253906,293.3956604003906,296.2853088378906,295.6387634277344,284.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459744371473,1.123999915364493e-08,0.0010459631448611,-0.0284927878528833,0.0,0.0,0.0,-0.0103849647566676,60.0,16.147193908691406,0.0,-7.459357931338674e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,9.806318121263756e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001032657964969,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,7.627172453794628e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0001032655054586,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0004898436600342,286.0088806152344,294.1499938964844,295.5823974609375,293.3991394042969,296.2723693847656,295.6204833984375,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449172696098,1.1116366493979513e-08,0.0010449062101542,-0.028169197961688,0.0,0.0,0.0,-0.0103236762806773,60.0,16.09443473815918,0.0,-7.44428589882773e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,9.806318121263756e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001032657964969,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,7.627172453794628e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0001032655054586,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0004898436600342,286.0088806152344,294.1499938964844,295.5823974609375,293.3991394042969,296.2723693847656,295.6204833984375,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449172696098,1.1116366493979513e-08,0.0010449062101542,-0.028169197961688,0.0,0.0,0.0,-0.0103236762806773,60.0,16.09443473815918,0.0,-7.44428589882773e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,9.801601117942482e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,0.0001032161162584,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.623503915965557e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.000103215832496,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0004896080354228,286.0009155273437,294.1499938964844,295.57330322265625,293.4007873535156,296.265869140625,295.6113586425781,284.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945221588015,60.0,16.068708419799805,0.0,-7.437119364794853e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.797292295843364e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0001031707361107,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,7.620151882292703e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001031704523484,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0004893928417004,285.99298095703125,294.1499938964844,295.5642395019531,293.4023132324219,296.2593688964844,295.602294921875,284.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003804978315657e-08,0.0010439449688419,-0.0278745740652084,0.0,0.0,0.0,-0.0102678807452321,60.0,16.043842315673828,0.0,-7.430575976741238e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.789367322809994e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001030872808769,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.613987691001967e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001030869971145,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0004889970296062,285.9772644042969,294.1499938964844,295.5462951660156,293.4051818847656,296.2463073730469,295.5842590332031,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904961378344067e-08,0.0010430983966216,-0.0276158545166254,0.0,0.0,0.0,-0.0102188726887106,60.0,15.995579719543455,0.0,-7.418548619853027e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.789367322809994e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001030872808769,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.613987691001967e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001030869971145,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0004889970296062,285.9772644042969,294.1499938964844,295.5462951660156,293.4051818847656,296.2463073730469,295.5842590332031,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904961378344067e-08,0.0010430983966216,-0.0276158545166254,0.0,0.0,0.0,-0.0102188726887106,60.0,15.995579719543455,0.0,-7.418548619853027e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.783171117305756e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.000103022022813,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.609168096678331e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001030217463267,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0004886875394731,285.9618530273437,294.1499938964844,295.5284423828125,293.4076843261719,296.2331237792969,295.5664367675781,284.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827660545942308e-08,0.0010424373904243,-0.0274135172367095,0.0,0.0,0.0,-0.0101805515587329,60.0,15.951077461242676,0.0,-7.409148139458922e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.783171117305756e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.000103022022813,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.609168096678331e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001030217463267,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0004886875394731,285.9618530273437,294.1499938964844,295.5284423828125,293.4076843261719,296.2331237792969,295.5664367675781,284.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827660545942308e-08,0.0010424373904243,-0.0274135172367095,0.0,0.0,0.0,-0.0101805515587329,60.0,15.951077461242676,0.0,-7.409148139458922e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.77753079496324e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.0001029626146191,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,7.604780694236979e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0001029623454087,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004884058143943,285.946533203125,294.1499938964844,295.5107116699219,293.4097595214844,296.2199401855469,295.5486755371094,284.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.075728128796527e-08,0.0010418354067951,-0.0272292923182249,0.0,0.0,0.0,-0.0101456604897975,60.0,15.90766716003418,0.0,-7.400595336548579e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.77753079496324e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.0001029626146191,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,7.604780694236979e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0001029623454087,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004884058143943,285.946533203125,294.1499938964844,295.5107116699219,293.4097595214844,296.2199401855469,295.5486755371094,284.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.075728128796527e-08,0.0010418354067951,-0.0272292923182249,0.0,0.0,0.0,-0.0101456604897975,60.0,15.90766716003418,0.0,-7.400595336548579e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,9.773545752977952e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001029206541716,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,7.601681136293337e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001029203776852,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004882067732978,285.9315185546875,294.1499938964844,295.4930419921875,293.4114074707031,296.20660400390625,295.5310363769531,284.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.0707539743748384e-08,0.0010414102580398,-0.0270990896970033,0.0,0.0,0.0,-0.010121002793312,60.0,15.867496490478516,0.0,-7.394553591666408e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,9.773545752977952e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001029206541716,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,7.601681136293337e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001029203776852,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004882067732978,285.9315185546875,294.1499938964844,295.4930419921875,293.4114074707031,296.20660400390625,295.5310363769531,284.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.0707539743748384e-08,0.0010414102580398,-0.0270990896970033,0.0,0.0,0.0,-0.010121002793312,60.0,15.867496490478516,0.0,-7.394553591666408e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,9.771742770681158e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001029016566462,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,7.600278331665322e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001029013874358,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0004881166969425,285.9240417480469,294.1499938964844,295.4842224121094,293.4120483398437,296.1999206542969,295.522216796875,284.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685025308987406e-08,0.001041218987666,-0.0270401518791914,0.0,0.0,0.0,-0.0101098474115133,60.0,15.847770690917969,0.0,-7.391819423219206e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,9.770227188710125e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001028856931952,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,7.599098898936063e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001028854312608,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0004880410269834,285.9166259765625,294.1499938964844,295.47540283203125,293.4125671386719,296.1932067871094,295.513427734375,284.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666097338685177e-08,0.0010410570539534,-0.026990607380867,0.0,0.0,0.0,-0.0101004634052515,60.0,15.828524589538574,0.0,-7.389521528011755e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,9.767700248630716e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001028590777423,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,7.597133662784472e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001028588158078,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0004879148327745,285.9018859863281,294.1499938964844,295.4577941894531,293.4132385253906,296.1797790527344,295.495849609375,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407966328784,1.063451815497274e-08,0.0010407860390841,-0.0269079431891441,0.0,0.0,0.0,-0.0100848032161593,60.0,15.790772438049316,0.0,-7.38568814995233e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,9.767700248630716e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001028590777423,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,7.597133662784472e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001028588158078,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0004879148327745,285.9018859863281,294.1499938964844,295.4577941894531,293.4132385253906,296.1797790527344,295.495849609375,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407966328784,1.063451815497274e-08,0.0010407860390841,-0.0269079431891441,0.0,0.0,0.0,-0.0100848032161593,60.0,15.790772438049316,0.0,-7.38568814995233e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.766226867213844e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001028435581247,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,7.595986971864477e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001028432961902,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,0.0004878412582911,285.8873291015625,294.1499938964844,295.44012451171875,293.4133605957031,296.166259765625,295.4782409667969,284.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406385408714,1.0616068912838728e-08,0.0010406279470771,-0.0268596522510051,0.0,0.0,0.0,-0.0100756557658314,60.0,15.754289627075195,0.0,-7.38344922979195e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.766226867213844e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001028435581247,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,7.595986971864477e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001028432961902,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,0.0004878412582911,285.8873291015625,294.1499938964844,295.44012451171875,293.4133605957031,296.166259765625,295.4782409667969,284.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406385408714,1.0616068912838728e-08,0.0010406279470771,-0.0268596522510051,0.0,0.0,0.0,-0.0100756557658314,60.0,15.754289627075195,0.0,-7.38344922979195e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
