time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,9.765692811924964e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001028379265335,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,7.595570787088946e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.000102837671875,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0004878145991824,285.8729553222656,294.1499938964844,295.42236328125,293.41290283203125,296.1526794433594,295.4606018066406,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405807988718,1.0609323197741103e-08,0.0010405702050775,-0.0268419925123453,0.0,0.0,0.0,-0.010072311386466,60.0,15.719193458557127,0.0,-7.382630684560354e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,9.765692811924964e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001028379265335,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,7.595570787088946e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.000102837671875,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0004878145991824,285.8729553222656,294.1499938964844,295.42236328125,293.41290283203125,296.1526794433594,295.4606018066406,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405807988718,1.0609323197741103e-08,0.0010405702050775,-0.0268419925123453,0.0,0.0,0.0,-0.010072311386466,60.0,15.719193458557127,0.0,-7.382630684560354e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,9.765996946953236e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001028411206789,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,7.595807255711406e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001028408660204,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0004878297913819,285.8587951660156,294.1499938964844,295.4045104980469,293.4118347167969,296.1390380859375,295.4429016113281,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406124638393,1.0613023349037576e-08,0.0010406017536297,-0.0268516782671213,0.0,0.0,0.0,-0.0100741451606154,60.0,15.685136795043944,0.0,-7.383079747569354e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,9.765996946953236e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001028411206789,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,7.595807255711406e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001028408660204,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0004878297913819,285.8587951660156,294.1499938964844,295.4045104980469,293.4118347167969,296.1390380859375,295.4429016113281,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406124638393,1.0613023349037576e-08,0.0010406017536297,-0.0268516782671213,0.0,0.0,0.0,-0.0100741451606154,60.0,15.685136795043944,0.0,-7.383079747569354e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.76642986643128e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001028456754283,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,7.596143404953182e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001028454280458,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.0004878514446318,285.8517761230469,294.1499938964844,295.3955383300781,293.4110412597656,296.1321716308594,295.4340209960937,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406583314761,1.0618375512194689e-08,0.0010406476212665,-0.0268656890839338,0.0,0.0,0.0,-0.010076799429953,60.0,15.668457984924316,0.0,-7.383729183629839e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,9.767043957253918e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001028521437547,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,7.596621435368434e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0001028518963721,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0004878821491729,285.8448181152344,294.1499938964844,295.38653564453125,293.4100952148437,296.12530517578125,295.4250793457031,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040723407641,1.062598808942994e-08,0.0010407126974314,-0.0268856137990951,0.0,0.0,0.0,-0.0100805731490254,60.0,15.65195655822754,0.0,-7.384652889186327e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,9.769195457920432e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001028747865348,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,7.598294178023934e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001028745464282,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0004879896296188,285.8310241699219,294.1499938964844,295.3683776855469,293.4076843261719,296.1114807128906,295.4071350097656,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409516980871,1.065270271993768e-08,0.0010409409878775,-0.026955546811223,0.0,0.0,0.0,-0.0100938156247138,60.0,15.619732856750488,0.0,-7.387895806232336e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,9.769195457920432e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001028747865348,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,7.598294178023934e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001028745464282,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0004879896296188,285.8310241699219,294.1499938964844,295.3683776855469,293.4076843261719,296.1114807128906,295.4071350097656,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409516980871,1.065270271993768e-08,0.0010409409878775,-0.026955546811223,0.0,0.0,0.0,-0.0100938156247138,60.0,15.619732856750488,0.0,-7.387895806232336e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.772245539352298e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001029069098876,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,7.600666140206158e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001029066625051,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.000488142017275,285.8174133300781,294.1499938964844,295.3500061035156,293.404541015625,296.0975952148437,295.3890380859375,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412754490971,1.0690626162102037e-08,0.0010412647388875,-0.0270548164844512,0.0,0.0,0.0,-0.0101126134395599,60.0,15.588109016418455,0.0,-7.392500123160063e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.772245539352298e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001029069098876,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,7.600666140206158e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001029066625051,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.000488142017275,285.8174133300781,294.1499938964844,295.3500061035156,293.404541015625,296.0975952148437,295.3890380859375,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412754490971,1.0690626162102037e-08,0.0010412647388875,-0.0270548164844512,0.0,0.0,0.0,-0.0101126134395599,60.0,15.588109016418455,0.0,-7.392500123160063e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,9.782067354535684e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001030103303492,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,7.60830516810529e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0001030100902426,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0004886326496489,285.80401611328125,294.1499938964844,295.3316955566406,293.4010009765625,296.0835876464844,295.3707275390625,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423214407637,1.0812922113245804e-08,0.0010423106141388,-0.0273749381303787,0.0,0.0,0.0,-0.0101732416078448,60.0,15.56145477294922,0.0,-7.40735686122207e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,9.782067354535684e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001030103303492,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,7.60830516810529e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0001030100902426,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0004886326496489,285.80401611328125,294.1499938964844,295.3316955566406,293.4010009765625,296.0835876464844,295.3707275390625,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423214407637,1.0812922113245804e-08,0.0010423106141388,-0.0273749381303787,0.0,0.0,0.0,-0.0101732416078448,60.0,15.56145477294922,0.0,-7.40735686122207e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.807002788875252e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001032729051075,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,7.627698505530134e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001032726650009,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0004898782353848,285.7907409667969,294.1499938964844,295.31378173828125,293.3973999023437,296.06951904296875,295.3521728515625,284.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044976641424,1.1123534093826493e-08,0.0010449654655531,-0.028187958523631,0.0,0.0,0.0,-0.0103272190317511,60.0,15.549636840820312,-0.0,-7.44515915584998e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.807002788875252e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001032729051075,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,7.627698505530134e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001032726650009,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0004898782353848,285.7907409667969,294.1499938964844,295.31378173828125,293.3973999023437,296.06951904296875,295.3521728515625,284.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044976641424,1.1123534093826493e-08,0.0010449654655531,-0.028187958523631,0.0,0.0,0.0,-0.0103272190317511,60.0,15.549636840820312,-0.0,-7.44515915584998e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.825040615396574e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.000103462851257,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,7.641728007001802e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0001034626111504,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0004907792899757,285.7841796875,294.1499938964844,295.304931640625,293.39556884765625,296.0624084472656,295.3427734375,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468995897099,1.1348245010367464e-08,0.0010468882974237,-0.0287760999053716,0.0,0.0,0.0,-0.0104386247694492,60.0,15.551127433776855,-0.0,-7.472566920796454e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,9.846519969869404e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001036890389514,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,7.658434333279729e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001036888061207,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79913330078125,0.0,0.0,0.0004918522317893,285.7776794433594,294.1499938964844,295.2961730957031,293.3937683105469,296.0552978515625,295.33331298828125,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491878492757,1.1615842510082077e-08,0.0010491763241589,-0.0294764507561922,0.0,0.0,0.0,-0.0105712832883,60.0,15.557135581970217,-0.0,-7.505270360752547e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,9.900072473101318e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001042529620463,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,7.700085552642122e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001042527292156,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0004945272812619,285.76470947265625,294.1499938964844,295.2789001464844,293.3900756835937,296.0409545898437,295.3143005371094,284.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548911523073,1.2283020822678736e-08,0.0010548788122832,-0.0312223955988883,0.0,0.0,0.0,-0.0109020201489329,60.0,15.582716941833496,-0.0,-7.58711991011296e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,9.900072473101318e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001042529620463,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,7.700085552642122e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001042527292156,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0004945272812619,285.76470947265625,294.1499938964844,295.2789001464844,293.3900756835937,296.0409545898437,295.3143005371094,284.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548911523073,1.2283020822678736e-08,0.0010548788122832,-0.0312223955988883,0.0,0.0,0.0,-0.0109020201489329,60.0,15.582716941833496,-0.0,-7.58711991011296e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,9.967873484129086e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.000104966944491,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,7.7528202382382e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0001049667116603,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0004979141522198,285.7518920898437,294.1499938964844,295.26190185546875,293.3863830566406,296.0264587402344,295.29510498046875,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062114839442,1.3127759324049748e-08,0.001062101800926,-0.0334325842559337,0.0,0.0,0.0,-0.0113207912072539,60.0,15.62856101989746,-0.0,-7.69138779332934e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,9.967873484129086e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.000104966944491,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,7.7528202382382e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0001049667116603,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0004979141522198,285.7518920898437,294.1499938964844,295.26190185546875,293.3863830566406,296.0264587402344,295.29510498046875,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062114839442,1.3127759324049748e-08,0.001062101800926,-0.0334325842559337,0.0,0.0,0.0,-0.0113207912072539,60.0,15.62856101989746,-0.0,-7.69138779332934e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001004758232738,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001058063135133,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,7.814815762685612e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0001058060806826,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.000501895789057,285.7391662597656,294.1499938964844,295.2451477050781,293.3826599121094,296.0118103027344,295.2759094238281,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706066386774,1.4120871583145345e-08,0.0010705925524234,-0.0360303707420825,0.0,0.0,0.0,-0.0118131125345826,60.0,15.692359924316406,-0.0,-7.814878699718977e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001004758232738,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001058063135133,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,7.814815762685612e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0001058060806826,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.000501895789057,285.7391662597656,294.1499938964844,295.2451477050781,293.3826599121094,296.0118103027344,295.2759094238281,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706066386774,1.4120871583145345e-08,0.0010705925524234,-0.0360303707420825,0.0,0.0,0.0,-0.0118131125345826,60.0,15.692359924316406,-0.0,-7.814878699718977e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001013869987218,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0001067658231477,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,7.885685045039281e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.000106765597593,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0005064472788944,285.7265625,294.1499938964844,295.2286376953125,293.37890625,295.9970092773437,295.2568054199219,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803153272718,1.525615367370392e-08,0.0010803000768646,-0.0389991551637649,0.0,0.0,0.0,-0.0123759200796484,60.0,15.774041175842283,-0.0,-7.957250858225964e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001013869987218,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0001067658231477,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,7.885685045039281e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.000106765597593,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0005064472788944,285.7265625,294.1499938964844,295.2286376953125,293.37890625,295.9970092773437,295.2568054199219,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803153272718,1.525615367370392e-08,0.0010803000768646,-0.0389991551637649,0.0,0.0,0.0,-0.0123759200796484,60.0,15.774041175842283,-0.0,-7.957250858225964e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001018751208903,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001072798404493,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,7.923649536678568e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001072796076186,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0005088855396024,285.7203063964844,294.1499938964844,295.220458984375,293.37701416015625,295.9895324707031,295.2473449707031,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855166474357,1.586433739930726e-08,0.0010855008149519,-0.0405891574919223,0.0,0.0,0.0,-0.0126774236559867,60.0,15.820372581481934,-0.0,-8.034049159277856e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.0001023770018946,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001078083441825,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,7.962685049278662e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001078081113519,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.000511392543558,285.7140808105469,294.1499938964844,295.2123107910156,293.3751525878906,295.9820251464844,295.2379455566406,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908640688285,1.648966829748133e-08,0.0010908476542681,-0.0422236733138561,0.0,0.0,0.0,-0.012987426482141,60.0,15.869382858276367,-0.0,-8.113396887665658e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001034008746501,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001088865246856,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,8.042318950174376e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001088862991309,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0005165070178918,285.70166015625,294.1499938964844,295.1961669921875,293.3713684082031,295.96685791015625,295.21942138671875,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101771951653,1.7765396265190248e-08,0.0011017542565241,-0.0455571785569191,0.0,0.0,0.0,-0.0136198485270142,60.0,15.972697257995604,-0.0,-8.276481366920052e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001034008746501,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001088865246856,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,8.042318950174376e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001088862991309,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0005165070178918,285.70166015625,294.1499938964844,295.1961669921875,293.3713684082031,295.96685791015625,295.21942138671875,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101771951653,1.7765396265190248e-08,0.0011017542565241,-0.0455571785569191,0.0,0.0,0.0,-0.0136198485270142,60.0,15.972697257995604,-0.0,-8.276481366920052e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.000104412647488,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001099519722629,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,8.121012069750577e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001099517394322,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0005215610144659,285.6893615722656,294.1499938964844,295.18017578125,293.3676147460937,295.9515686035156,295.2013244628906,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125528253614,1.9026069608685248e-08,0.001112533849664,-0.0488498769700527,0.0,0.0,0.0,-0.0142448171973228,60.0,16.079513549804688,-0.0,-8.439232601631377e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.000104412647488,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001099519722629,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,8.121012069750577e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001099517394322,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0005215610144659,285.6893615722656,294.1499938964844,295.18017578125,293.3676147460937,295.9515686035156,295.2013244628906,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125528253614,1.9026069608685248e-08,0.001112533849664,-0.0488498769700527,0.0,0.0,0.0,-0.0142448171973228,60.0,16.079513549804688,-0.0,-8.439232601631377e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001053426094586,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001109312579501,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,8.193342364393175e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001109310323954,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0005262063932605,285.6771850585937,294.1499938964844,295.164306640625,293.36383056640625,295.93609619140625,295.1837158203125,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224611662328,2.0184810267664943e-08,0.0011224409099668,-0.0518749691545963,0.0,0.0,0.0,-0.0148192485794425,60.0,16.18179702758789,-0.0,-8.590220090809454e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001053426094586,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001109312579501,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,8.193342364393175e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001109310323954,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0005262063932605,285.6771850585937,294.1499938964844,295.164306640625,293.36383056640625,295.93609619140625,295.1837158203125,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224611662328,2.0184810267664943e-08,0.0011224409099668,-0.0518749691545963,0.0,0.0,0.0,-0.0148192485794425,60.0,16.18179702758789,-0.0,-8.590220090809454e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001061111688613,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001117405918193,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,8.253119449364021e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001117403662647,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0005300455377437,285.6651611328125,294.1499938964844,295.1485595703125,293.3600769042969,295.9205017089844,295.1665344238281,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306502856314,2.1142446016142458e-08,0.0011306290980428,-0.0543739907443523,0.0,0.0,0.0,-0.015293987467885,60.0,16.269878387451172,-0.0,-8.716011734577479e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001061111688613,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001117405918193,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,8.253119449364021e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001117403662647,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0005300455377437,285.6651611328125,294.1499938964844,295.1485595703125,293.3600769042969,295.9205017089844,295.1665344238281,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306502856314,2.1142446016142458e-08,0.0011306290980428,-0.0543739907443523,0.0,0.0,0.0,-0.015293987467885,60.0,16.269878387451172,-0.0,-8.716011734577479e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001064132011379,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001120586384786,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,8.276610606117174e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001120584129239,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0005315542221069,285.6592102050781,294.1499938964844,295.14068603515625,293.35821533203125,295.9126892089844,295.1581420898437,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338716140016,2.15187672125694e-08,0.0011338500771671,-0.0553557574748992,0.0,0.0,0.0,-0.0154805621132254,60.0,16.305625915527344,-0.0,-8.76569359320456e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001066492259269,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001123071851907,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,8.294967847177759e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.000112306966912,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0005327332764863,285.6532897949219,294.1499938964844,295.1328430175781,293.3563232421875,295.90484619140625,295.1498413085937,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363858357071,2.181284664004579e-08,0.0011363639496266,-0.0561228580772876,0.0,0.0,0.0,-0.0156263448297977,60.0,16.33411979675293,-0.0,-8.804616413726762e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001069697682396,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0001126447314163,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,8.319898915942758e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001126445058616,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0005343344528228,285.6416320800781,294.1499938964844,295.1171569824219,293.35260009765625,295.8890991210937,295.1334533691406,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397990165278,2.2212194750181883e-08,0.0011397767812013,-0.0571643970906734,0.0,0.0,0.0,-0.0158243104815483,60.0,16.37127113342285,-0.0,-8.857610112045222e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001069697682396,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0001126447314163,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,8.319898915942758e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001126445058616,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0005343344528228,285.6416320800781,294.1499938964844,295.1171569824219,293.35260009765625,295.8890991210937,295.1334533691406,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397990165278,2.2212194750181883e-08,0.0011397767812013,-0.0571643970906734,0.0,0.0,0.0,-0.0158243104815483,60.0,16.37127113342285,-0.0,-8.857610112045222e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001067339762812,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001123964248108,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,8.301559137180448e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001123962065321,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0005331566790118,285.6302490234375,294.1499938964844,295.1015014648437,293.3489074707031,295.8734130859375,295.1175537109375,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372896842658,2.1918285852962072e-08,0.00113726768177,-0.056397870182991,0.0,0.0,0.0,-0.0156786274164915,60.0,16.354930877685547,-0.0,-8.818592078796429e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
