time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001067339762812,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001123964248108,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,8.301559137180448e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001123962065321,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0005331566790118,285.6302490234375,294.1499938964844,295.1015014648437,293.3489074707031,295.8734130859375,295.1175537109375,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372896842658,2.1918285852962072e-08,0.00113726768177,-0.056397870182991,0.0,0.0,0.0,-0.0156786274164915,60.0,16.354930877685547,-0.0,-8.818592078796429e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000105897677713,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001115157574531,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,8.236512803705409e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001115155391744,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0005289792316034,285.619140625,294.1499938964844,295.0858459472656,293.3452453613281,295.8578186035156,295.1021728515625,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283797211945,2.087607064993336e-08,0.0011283588828518,-0.053678959608078,0.0,0.0,0.0,-0.0151619724929332,60.0,16.267751693725586,-0.0,-8.680928686999324e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000105897677713,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001115157574531,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,8.236512803705409e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001115155391744,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0005289792316034,285.619140625,294.1499938964844,295.0858459472656,293.3452453613281,295.8578186035156,295.1021728515625,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283797211945,2.087607064993336e-08,0.0011283588828518,-0.053678959608078,0.0,0.0,0.0,-0.0151619724929332,60.0,16.267751693725586,-0.0,-8.680928686999324e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.000105345272459,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0001109340300899,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,8.193547546397895e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.0001109338263631,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0005262198392301,285.61309814453125,294.1499938964844,295.0770568847656,293.3432006835937,295.8491516113281,295.0937194824219,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224929476156,2.0187657767678505e-08,0.001122472807765,-0.0518823936581611,0.0,0.0,0.0,-0.0148206986486911,60.0,16.198240280151367,-0.0,-8.590591704660255e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001048865160555,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001104509428841,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,8.157866250257939e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001104507318814,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0005239282618276,285.6083984375,294.1499938964844,295.07012939453125,293.34161376953125,295.8423767089844,295.0871276855469,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176038533449,1.961596929334064e-08,0.0011175841791555,-0.05039007589221,0.0,0.0,0.0,-0.0145372869446873,60.0,16.13612937927246,-0.0,-8.515930005614791e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0001043387819663,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001098741486202,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,8.115264790831134e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001098739376175,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0005211922689341,285.6031494140625,294.1499938964844,295.062255859375,293.3398132324219,295.834716796875,295.0797424316406,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111764810048,1.8933398848730576e-08,0.0011117459507659,-0.0486078821122646,0.0,0.0,0.0,-0.014198899269104,60.0,16.05934715270996,-0.0,-8.427214481798728e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.0001037700494634,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0001092752427211,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,8.071029878919944e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001092750389943,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0005183513276278,285.5980224609375,294.1499938964844,295.0543518066406,293.3380126953125,295.8270874023437,295.0724182128906,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105704694055,1.8224673326017186e-08,0.0011056865332648,-0.046756912022829,0.0,0.0,0.0,-0.0138475578278303,60.0,15.977653503417969,-0.0,-8.33558928547973e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001026120517053,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.000108055799501,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,7.98096225480549e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0001080556030501,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0005125669413246,285.58795166015625,294.1499938964844,295.0384826660156,293.3344421386719,295.8119812011719,295.0578918457031,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933669982478,1.6781651623887228e-08,0.0010933502344414,-0.0429867506027221,0.0,0.0,0.0,-0.0131322043016552,60.0,15.806132316589355,-0.0,-8.150579589027984e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001026120517053,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.000108055799501,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,7.98096225480549e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0001080556030501,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0005125669413246,285.58795166015625,294.1499938964844,295.0384826660156,293.3344421386719,295.8119812011719,295.0578918457031,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933669982478,1.6781651623887228e-08,0.0010933502344414,-0.0429867506027221,0.0,0.0,0.0,-0.0131322043016552,60.0,15.806132316589355,-0.0,-8.150579589027984e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001014720764942,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001068553392542,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,7.89229670772329e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0001068551500793,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0005068725440651,285.5782165527344,294.1499938964844,295.0224914550781,293.3309326171875,295.7969970703125,295.04351806640625,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812192922458,1.5361111493916724e-08,0.0010812039254233,-0.0392735674977302,0.0,0.0,0.0,-0.0124279847368597,60.0,15.630176544189451,-0.0,-7.970477611252137e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001014720764942,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001068553392542,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,7.89229670772329e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0001068551500793,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0005068725440651,285.5782165527344,294.1499938964844,295.0224914550781,293.3309326171875,295.7969970703125,295.04351806640625,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812192922458,1.5361111493916724e-08,0.0010812039254233,-0.0392735674977302,0.0,0.0,0.0,-0.0124279847368597,60.0,15.630176544189451,-0.0,-7.970477611252137e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001003999423119,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001057263216353,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,7.808907685102895e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001057261324604,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0005015170318074,285.5687866210937,294.1499938964844,295.0063781738281,293.32745361328125,295.7821655273437,295.029296875,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697947582229,1.402512772585851e-08,0.001069780671969,-0.035779945552349,0.0,0.0,0.0,-0.0117656830698251,60.0,15.45689868927002,-0.0,-7.802929502531698e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001003999423119,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001057263216353,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,7.808907685102895e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001057261324604,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0005015170318074,285.5687866210937,294.1499938964844,295.0063781738281,293.32745361328125,295.7821655273437,295.029296875,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697947582229,1.402512772585851e-08,0.001069780671969,-0.035779945552349,0.0,0.0,0.0,-0.0117656830698251,60.0,15.45689868927002,-0.0,-7.802929502531698e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.94275978882797e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,0.0001047023906721,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,7.733280654065311e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0001047022087732,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0004966600099578,285.55963134765625,294.1499938964844,294.99005126953125,293.3240661621094,295.7674255371094,295.0151672363281,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594332125037,1.2813510252840388e-08,0.0010594204068183,-0.0326104275882244,0.0,0.0,0.0,-0.0111650330945849,60.0,15.29217529296875,-0.0,-7.652515421341377e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.94275978882797e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,0.0001047023906721,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,7.733280654065311e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0001047022087732,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0004966600099578,285.55963134765625,294.1499938964844,294.99005126953125,293.3240661621094,295.7674255371094,295.0151672363281,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594332125037,1.2813510252840388e-08,0.0010594204068183,-0.0326104275882244,0.0,0.0,0.0,-0.0111650330945849,60.0,15.29217529296875,-0.0,-7.652515421341377e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,9.89850304904394e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0001042363437591,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,7.69885882618837e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001042361618601,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.000494449341204,285.55517578125,294.1499938964844,294.9818115234375,293.3223571777344,295.7601013183594,295.0081481933594,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547193232923,1.2262040272048582e-08,0.0010547070996835,-0.0311674866825342,0.0,0.0,0.0,-0.0108916573226451,60.0,15.21440887451172,-0.0,-7.584538508353944e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,9.857374971034004e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001038032423821,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.666870078537613e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001038030604831,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.000492394901812,285.55078125,294.1499938964844,294.9735412597656,293.3207092285156,295.7527770996094,295.0011291503906,285.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503365192562,1.1749549777562152e-08,0.0010503247613087,-0.0298263672739267,0.0,0.0,0.0,-0.0106375934556126,60.0,15.140111923217772,-0.0,-7.521637712670781e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.784388385014609e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001030346465995,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,7.610101602040231e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001030344719765,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0004887490649707,285.54217529296875,294.1499938964844,294.956787109375,293.3174133300781,295.7382202148437,294.98699951171875,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425567161291,1.0840079056606557e-08,0.0010425458895042,-0.0274460203945636,0.0,0.0,0.0,-0.010186718776822,60.0,15.002345085144045,-0.0,-7.410658042772411e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.784388385014609e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001030346465995,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,7.610101602040231e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001030344719765,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0004887490649707,285.54217529296875,294.1499938964844,294.956787109375,293.3174133300781,295.7382202148437,294.98699951171875,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425567161291,1.0840079056606557e-08,0.0010425458895042,-0.0274460203945636,0.0,0.0,0.0,-0.010186718776822,60.0,15.002345085144045,-0.0,-7.410658042772411e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.723510447656736e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001023935692501,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,7.56275185267441e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001023933946271,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,0.0004857081221416,285.5338134765625,294.1499938964844,294.9397888183594,293.3141784667969,295.72369384765625,294.9727478027344,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360691230744,1.0081491197411196e-08,0.0010360589949414,-0.0254602208733558,0.0,0.0,0.0,-0.00981065351516,60.0,14.879955291748049,-0.0,-7.318720207649676e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.723510447656736e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001023935692501,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,7.56275185267441e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001023933946271,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,0.0004857081221416,285.5338134765625,294.1499938964844,294.9397888183594,293.3141784667969,295.72369384765625,294.9727478027344,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360691230744,1.0081491197411196e-08,0.0010360589949414,-0.0254602208733558,0.0,0.0,0.0,-0.00981065351516,60.0,14.879955291748049,-0.0,-7.318720207649676e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.67392770689912e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001018714319798,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,7.524187094531953e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001018712646327,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004832313861697,285.52569580078125,294.1499938964844,294.9225158691406,293.3110046386719,295.7091979980469,294.9582824707031,285.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307849152013,9.46364675513678e-09,0.0010307754855602,-0.0238426364958286,0.0,0.0,0.0,-0.0095043601468205,60.0,14.772661209106444,-0.0,-7.244263144912112e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.67392770689912e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001018714319798,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,7.524187094531953e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001018712646327,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004832313861697,285.52569580078125,294.1499938964844,294.9225158691406,293.3110046386719,295.7091979980469,294.9582824707031,285.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307849152013,9.46364675513678e-09,0.0010307754855602,-0.0238426364958286,0.0,0.0,0.0,-0.0095043601468205,60.0,14.772661209106444,-0.0,-7.244263144912112e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,9.64736973401159e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.000101591765997,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,7.503530650865287e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.000101591591374,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0004819048044737,285.5205993652344,294.1499938964844,294.9112854003906,293.3090209960937,295.699951171875,294.9489440917969,285.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279548587277,9.132710587778092e-09,0.0010279457783326,-0.0229761321097612,0.0,0.0,0.0,-0.009340301156044,60.0,14.711149215698242,-0.0,-7.204538121641235e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,9.635137394070624e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001014629524433,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,7.49401660868898e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001014627850963,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0004812937986571,285.5177917480469,294.1499938964844,294.9049072265625,293.30792236328125,295.6947021484375,294.94354248046875,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266508907079,8.980283183745996e-09,0.0010266419267281,-0.0225770063698291,0.0,0.0,0.0,-0.0092647345736622,60.0,14.680645942687988,-0.0,-7.186277883874936e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,9.618256444809958e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001012851862469,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,7.480887143174186e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001012850188999,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0004804505442734,285.513916015625,294.1499938964844,294.89599609375,293.306396484375,295.6874694824219,294.93609619140625,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248528560623,8.769925230467379e-09,0.0010248441249132,-0.0220261737704277,0.0,0.0,0.0,-0.0091604553163051,60.0,14.638158798217772,-0.0,-7.161115433973464e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,9.604655497241764e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001011419590213,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,7.470308628398925e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0001011417916743,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0004797711735591,285.5101013183594,294.1499938964844,294.8869934082031,293.3049011230469,295.6802062988281,294.9284973144531,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234037181362,8.600437695349683e-09,0.0010233951034024,-0.0215823501348495,0.0,0.0,0.0,-0.009076434187591,60.0,14.600221633911133,-0.0,-7.14087349251713e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,9.582957136444747e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001009134575724,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.453431317117065e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001009132902254,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0004786872887052,285.50262451171875,294.1499938964844,294.8686828613281,293.3019714355469,295.6656494140625,294.91290283203125,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210893815383,8.330026446401462e-09,0.0010210809996351,-0.0208742190152406,0.0,0.0,0.0,-0.0089423703029751,60.0,14.532844543457031,-0.0,-7.10863901076664e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,9.582957136444747e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001009134575724,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.453431317117065e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001009132902254,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0004786872887052,285.50262451171875,294.1499938964844,294.8686828613281,293.3019714355469,295.6656494140625,294.91290283203125,285.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210893815383,8.330026446401462e-09,0.0010210809996351,-0.0208742190152406,0.0,0.0,0.0,-0.0089423703029751,60.0,14.532844543457031,-0.0,-7.10863901076664e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.568437235429884e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001007605533231,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,7.442138303304091e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001007603932521,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004779620212502,285.4953308105469,294.1499938964844,294.8500061035156,293.2991027832031,295.65106201171875,294.8966064453125,285.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195416398346,8.14906364610124e-09,0.0010195334907621,-0.0204003117978572,0.0,0.0,0.0,-0.0088526597246527,60.0,14.475557327270508,-0.0,-7.087107434244899e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.568437235429884e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001007605533231,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,7.442138303304091e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001007603932521,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004779620212502,285.4953308105469,294.1499938964844,294.8500061035156,293.2991027832031,295.65106201171875,294.8966064453125,285.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195416398346,8.14906364610124e-09,0.0010195334907621,-0.0204003117978572,0.0,0.0,0.0,-0.0088526597246527,60.0,14.475557327270508,-0.0,-7.087107434244899e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.560969192534684e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001006819074973,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,7.436329178744927e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0001006817474262,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0004775889974553,285.4882202148437,294.1499938964844,294.8268127441406,293.29351806640625,295.63629150390625,294.878662109375,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018745242618,8.055965672326693e-09,0.0010187372099608,-0.0201564989984035,0.0,0.0,0.0,-0.0088065052404999,60.0,14.425273895263672,-0.0,-7.076042862763644e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.560969192534684e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001006819074973,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,7.436329178744927e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0001006817474262,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0004775889974553,285.4882202148437,294.1499938964844,294.8268127441406,293.29351806640625,295.63629150390625,294.878662109375,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018745242618,8.055965672326693e-09,0.0010187372099608,-0.0201564989984035,0.0,0.0,0.0,-0.0088065052404999,60.0,14.425273895263672,-0.0,-7.076042862763644e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.559374302625656e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001006651073112,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,7.435088627971709e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001006649545161,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0004775093693751,285.48126220703125,294.1499938964844,294.7954406738281,293.2826538085937,295.62127685546875,294.8578186035156,285.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185745777562,8.036042054015981e-09,0.001018566545099,-0.0201043244451284,0.0,0.0,0.0,-0.008796626701951,60.0,14.377532958984377,-0.0,-7.073676044910826e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.559374302625656e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001006651073112,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,7.435088627971709e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001006649545161,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0004775093693751,285.48126220703125,294.1499938964844,294.7954406738281,293.2826538085937,295.62127685546875,294.8578186035156,285.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185745777562,8.036042054015981e-09,0.001018566545099,-0.0201043244451284,0.0,0.0,0.0,-0.008796626701951,60.0,14.377532958984377,-0.0,-7.073676044910826e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,9.560306352796032e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.000100674915302,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,7.435813313350081e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001006747625069,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0004775559064,285.4778747558594,294.1499938964844,294.7768859863281,293.2753601074219,295.6136474609375,294.8460388183594,285.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018673996441,8.047624788787289e-09,0.0010186658473685,-0.0201346557587385,0.0,0.0,0.0,-0.0088023701682686,60.0,14.353697776794434,-0.0,-7.07505165564726e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,9.561763727106154e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0001006902602966,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.43694617995061e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001006901075015,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.00047762869508,285.4744873046875,294.1499938964844,294.7565002441406,293.2668762207031,295.6058654785156,294.8329772949219,285.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188290616497,8.065755174868627e-09,0.0010188210289925,-0.0201821383088827,0.0,0.0,0.0,-0.0088113592937588,60.0,14.329046249389648,-0.0,-7.077206021222082e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.564217180013657e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001007160972221,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,7.43885466363281e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.000100715944427,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0004777512804139,285.4678955078125,294.1499938964844,294.71063232421875,293.2465209960937,295.5899353027344,294.802490234375,285.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190894827246,8.096277426261622e-09,0.0010190813336521,-0.0202620737254619,0.0,0.0,0.0,-0.0088264867663383,60.0,14.275294303894045,-0.0,-7.080832631345403e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.564217180013657e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001007160972221,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,7.43885466363281e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.000100715944427,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0004777512804139,285.4678955078125,294.1499938964844,294.71063232421875,293.2465209960937,295.5899353027344,294.802490234375,285.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190894827246,8.096277426261622e-09,0.0010190813336521,-0.0202620737254619,0.0,0.0,0.0,-0.0088264867663383,60.0,14.275294303894045,-0.0,-7.080832631345403e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
