time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.563764615450054e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001007113241939,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.438502507284284e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001007111786748,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004777286958415,285.4614562988281,294.1499938964844,294.6584777832031,293.22198486328125,295.5733642578125,294.7662048339844,285.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190410539507,8.090589531661863e-09,0.0010190329048782,-0.0202471762895584,0.0,0.0,0.0,-0.0088236676529049,60.0,14.212884902954102,-0.0,-7.080156905203695e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.563764615450054e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001007113241939,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.438502507284284e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001007111786748,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004777286958415,285.4614562988281,294.1499938964844,294.6584777832031,293.22198486328125,295.5733642578125,294.7662048339844,285.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190410539507,8.090589531661863e-09,0.0010190329048782,-0.0202471762895584,0.0,0.0,0.0,-0.0088236676529049,60.0,14.212884902954102,-0.0,-7.080156905203695e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,9.5565861556679e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001006357269943,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,7.432918937411159e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001006355814752,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0004773701075464,285.4552307128906,294.1499938964844,294.6006774902344,293.193603515625,295.5560302734375,294.7243957519531,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001095785914458e-09,0.0010182679397985,-0.0200128015130758,0.0,0.0,0.0,-0.0087793041020631,60.0,14.137439727783203,-0.0,-7.069525764791251e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,9.5565861556679e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001006357269943,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,7.432918937411159e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001006355814752,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0004773701075464,285.4552307128906,294.1499938964844,294.6006774902344,293.193603515625,295.5560302734375,294.7243957519531,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001095785914458e-09,0.0010182679397985,-0.0200128015130758,0.0,0.0,0.0,-0.0087793041020631,60.0,14.137439727783203,-0.0,-7.069525764791251e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.544841304887086e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001005120502668,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,7.423783972626552e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0001005119047476,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004767834616359,285.45086669921875,294.1499938964844,294.5558776855469,293.17095947265625,295.5430908203125,294.6911926269531,285.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170268360525,7.854732864132075e-09,0.0010170189198106,-0.0196294821798801,0.0,0.0,0.0,-0.0087067577987909,60.0,14.073266983032228,-0.0,-7.05215583707286e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,9.537921141600236e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0001004391742753,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,7.418401219183579e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,0.0001004390287562,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0004764377663377,285.4491882324219,294.1499938964844,294.5378112792969,293.1617126464844,295.537841796875,294.6776428222656,285.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162886464968,7.768494292292871e-09,0.0010162809630855,-0.0194036252796649,0.0,0.0,0.0,-0.0086640026420354,60.0,14.044193267822266,-0.0,-7.041931837648009e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.52523696469143e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001003056022454,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,7.408535748254508e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001003054640023,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0004758042050525,285.4462280273437,294.1499938964844,294.50469970703125,293.14459228515625,295.5285339355469,294.65313720703125,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149416048079,7.610445607042493e-09,0.0010149339213967,-0.0189896840602159,0.0,0.0,0.0,-0.0085856737568974,60.0,13.992390632629396,-0.0,-7.023212589274408e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.509009396424516e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001001347191049,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,7.395914144581184e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001001345735858,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0004749936051666,285.4432983398437,294.1499938964844,294.4705505371094,293.1267395019531,295.51904296875,294.6278991699219,285.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132100433111,7.408233138050946e-09,0.0010132025927305,-0.0184600707143545,0.0,0.0,0.0,-0.00848541688174,60.0,13.935758590698242,-0.0,-6.99929998404514e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.466233314014973e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,9.968426456907764e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.362644100794569e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.968411904992536e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.000472856889246,285.4376525878906,294.1499938964844,294.3995056152344,293.0889892578125,295.4991760253906,294.5762939453125,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086505208164,6.875224389801815e-09,0.0010086436523124,-0.0170639920979738,0.0,0.0,0.0,-0.0082211755216121,60.0,13.803544998168944,-0.0,-6.93646384775093e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.466233314014973e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,9.968426456907764e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.362644100794569e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.968411904992536e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.000472856889246,285.4376525878906,294.1499938964844,294.3995056152344,293.0889892578125,295.4991760253906,294.5762939453125,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086505208164,6.875224389801815e-09,0.0010086436523124,-0.0170639920979738,0.0,0.0,0.0,-0.0082211755216121,60.0,13.803544998168944,-0.0,-6.93646384775093e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.405969467479736e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.904964827001096e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,7.315771654248238e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,9.904951002681628e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004698465927504,285.4322204589844,294.1499938964844,294.3253173828125,293.04888916015625,295.4784851074219,294.52557373046875,285.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022312635555,6.124337481594466e-09,0.0010022250935435,-0.0150970686227083,0.0,0.0,0.0,-0.0078489398583769,60.0,13.64939785003662,-0.0,-6.848421918448366e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.405969467479736e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.904964827001096e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,7.315771654248238e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,9.904951002681628e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004698465927504,285.4322204589844,294.1499938964844,294.3253173828125,293.04888916015625,295.4784851074219,294.52557373046875,285.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022312635555,6.124337481594466e-09,0.0010022250935435,-0.0150970686227083,0.0,0.0,0.0,-0.0078489398583769,60.0,13.64939785003662,-0.0,-6.848421918448366e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,9.328545274911448e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,9.82343262876384e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,7.255552191054448e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,9.823418804444373e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0004659791011363,285.4269714355469,294.1499938964844,294.24859619140625,293.0067749023437,295.4570007324219,294.47802734375,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939818410202,5.1596473760184836e-09,0.0009939767187461,-0.0125698475167155,0.0,0.0,0.0,-0.0073707052506506,60.0,13.471549034118652,-0.0,-6.736136271001669e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,9.328545274911448e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,9.82343262876384e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,7.255552191054448e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,9.823418804444373e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0004659791011363,285.4269714355469,294.1499938964844,294.24859619140625,293.0067749023437,295.4570007324219,294.47802734375,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939818410202,5.1596473760184836e-09,0.0009939767187461,-0.0125698475167155,0.0,0.0,0.0,-0.0073707052506506,60.0,13.471549034118652,-0.0,-6.736136271001669e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,9.255046461476012e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.746034629642963e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.198386447271332e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.746021532919258e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0004623077111318,285.42193603515625,294.1499938964844,294.1700134277344,292.9630432128906,295.4346618652344,294.4360046386719,285.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861463913694,4.243880358245633e-09,0.0009861422004178,-0.0101705742999911,0.0,0.0,0.0,-0.006916700862348,60.0,13.286249160766602,-0.0,-6.630403248664153e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,9.255046461476012e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.746034629642963e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.198386447271332e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.746021532919258e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0004623077111318,285.42193603515625,294.1499938964844,294.1700134277344,292.9630432128906,295.4346618652344,294.4360046386719,285.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861463913694,4.243880358245633e-09,0.0009861422004178,-0.0101705742999911,0.0,0.0,0.0,-0.006916700862348,60.0,13.286249160766602,-0.0,-6.630403248664153e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,9.21970495255664e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,9.708817378850654e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,7.170897879404947e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,9.708804282126948e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.000460542330984,285.41943359375,294.1499938964844,294.13018798828125,292.9407043457031,295.4233093261719,294.4165344238281,285.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823809377849,3.803536596791446e-09,0.0009823770960792,-0.0090168258175253,0.0,0.0,0.0,-0.0066984049044549,60.0,13.19290256500244,-0.0,-6.579859501698594e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,9.188112744595855e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,9.675549517851324e-05,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,7.146326242946088e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.675536421127616e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0004589642339851,285.41705322265625,294.1499938964844,294.09014892578125,292.9180908203125,295.41162109375,294.39910888671875,285.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790149051696,3.4099096879458557e-09,0.0009790114127099,-0.0079854493960738,0.0,0.0,0.0,-0.006503268610686,60.0,13.10122013092041,-0.0,-6.534840935046304e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,9.13224066607654e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,9.61671321419999e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,7.102869858499616e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.616700845072046e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0004561733512673,285.4123840332031,294.1499938964844,294.0096435546875,292.8722839355469,295.3874816894531,294.3677062988281,285.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730596793815,2.713771651841057e-09,0.0009730570018291,-0.0061613800935447,0.0,0.0,0.0,-0.0061581539921462,60.0,12.92419719696045,-0.0,-6.455603340782545e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,9.13224066607654e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,9.61671321419999e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,7.102869858499616e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.616700845072046e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0004561733512673,285.4123840332031,294.1499938964844,294.0096435546875,292.8722839355469,295.3874816894531,294.3677062988281,285.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730596793815,2.713771651841057e-09,0.0009730570018291,-0.0061613800935447,0.0,0.0,0.0,-0.0061581539921462,60.0,12.92419719696045,-0.0,-6.455603340782545e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.084787598112598e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.56674266490154e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,7.06596183590591e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.566729568177834e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0004538029897958,285.4078674316406,294.1499938964844,293.9291687011719,292.8260498046875,295.3627319335937,294.3409729003906,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680027142167,2.1225214918985102e-09,0.0009680005605332,-0.0046120965853333,0.0,0.0,0.0,-0.0058650425635278,60.0,12.754945755004885,-0.0,-6.388683715385923e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.084787598112598e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.56674266490154e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,7.06596183590591e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.566729568177834e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0004538029897958,285.4078674316406,294.1499938964844,293.9291687011719,292.8260498046875,295.3627319335937,294.3409729003906,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680027142167,2.1225214918985102e-09,0.0009680005605332,-0.0046120965853333,0.0,0.0,0.0,-0.0058650425635278,60.0,12.754945755004885,-0.0,-6.388683715385923e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,9.05385604710318e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.534169657854365e-05,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,7.041903882054612e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,9.53415728872642e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0004522578965406,285.4035949707031,294.1499938964844,293.84930419921875,292.7797546386719,295.3367614746094,294.3218688964844,285.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647061815485,1.7371135641042201e-09,0.0009647044353187,-0.0036021741107106,0.0,0.0,0.0,-0.0056739766150712,60.0,12.603878021240234,-0.0,-6.34524965903438e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,9.05385604710318e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.534169657854365e-05,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,7.041903882054612e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,9.53415728872642e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0004522578965406,285.4035949707031,294.1499938964844,293.84930419921875,292.7797546386719,295.3367614746094,294.3218688964844,285.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647061815485,1.7371135641042201e-09,0.0009647044353187,-0.0036021741107106,0.0,0.0,0.0,-0.0056739766150712,60.0,12.603878021240234,-0.0,-6.34524965903438e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,9.022800077218562e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.501465683570132e-05,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,7.017748430371284e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.501453314442188e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0004507066041696,285.3554382324219,294.1499938964844,293.7862854003906,292.74298095703125,295.30328369140625,294.3032531738281,285.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716552544385,1.56076662705118e-09,0.0011716537410393,-0.0029316158033907,0.0,0.0,0.0,-0.0066343932412564,60.0,14.204482078552246,-0.0,-6.30179144422982e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,9.020698053063823e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,9.499252337263896e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,7.016113522695377e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.499239968135952e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0004506015975493,285.3470458984375,294.1499938964844,293.7707214355469,292.7338256835937,295.2961730957031,294.2991638183594,285.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265013599768,1.4895701339057155e-09,0.0011264998465776,-0.0027895946986973,0.0,0.0,0.0,-0.0063751842826604,60.0,14.23939609527588,-0.0,-6.298854771102924e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,9.018944547278808e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.497405699221416e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,7.01475000823848e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,9.497393330093472e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0004505140241235,285.3450622558594,294.1499938964844,293.7320861816406,292.71112060546875,295.29608154296875,294.2744445800781,285.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630779968574,1.3042079638481141e-09,0.0009630766580812,-0.002465700963512,0.0,0.0,0.0,-0.0054697920568287,60.0,12.76163101196289,-0.0,-6.296404819750023e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,9.012550435727462e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.490672528045252e-05,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,7.009776891209185e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,9.490660158917308e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0004501946386881,285.3431701660156,294.1499938964844,293.6940002441406,292.68865966796875,295.2821044921875,294.26861572265625,285.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603076614439,1.222435708214675e-09,0.000960306439083,-0.0022534923627972,0.0,0.0,0.0,-0.0054188440553843,60.0,12.557175636291504,-0.0,-6.287477560817933e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,9.005127503769472e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,9.482855239184572e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,7.004002691246569e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.482842870056628e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0004498238267842,285.345703125,294.1499938964844,293.61981201171875,292.6446838378906,295.2564697265625,294.257080078125,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008551094797439,1.025349138927822e-09,0.000855108432006,-0.0018405489390715,0.0,0.0,0.0,-0.0048008249141275,60.0,11.713927268981934,-0.0,-6.27712140044423e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,9.005127503769472e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,9.482855239184572e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,7.004002691246569e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.482842870056628e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0004498238267842,285.345703125,294.1499938964844,293.61981201171875,292.6446838378906,295.2564697265625,294.257080078125,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008551094797439,1.025349138927822e-09,0.000855108432006,-0.0018405489390715,0.0,0.0,0.0,-0.0048008249141275,60.0,11.713927268981934,-0.0,-6.27712140044423e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,9.002800652524456e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,9.480404696660116e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,7.002193160587922e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.480393055127934e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0004497076151892,285.37554931640625,294.1499938964844,293.5487670898437,292.6023254394531,295.2355041503906,294.24658203125,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006716063362546,8.12779399339547e-10,0.0006716055213473,-0.001465204055421,0.0,0.0,0.0,-0.0037821973673999,60.0,9.95200252532959,-0.0,-6.273874220141806e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,9.002800652524456e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,9.480404696660116e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,7.002193160587922e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.480393055127934e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0004497076151892,285.37554931640625,294.1499938964844,293.5487670898437,292.6023254394531,295.2355041503906,294.24658203125,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006716063362546,8.12779399339547e-10,0.0006716055213473,-0.001465204055421,0.0,0.0,0.0,-0.0037821973673999,60.0,9.95200252532959,-0.0,-6.273874220141806e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,3.771282354136929e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,3.971351179643534e-05,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,2.9332259146030992e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,3.971346450271085e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001883829972939,285.3891296386719,294.1499938964844,293.48150634765625,292.5619506835937,295.2035217285156,294.234130859375,285.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000518504763022,6.194516011248652e-10,0.0005185041809454,-0.0011100440751761,0.0,0.0,0.0,-0.0029027699492871,60.0,8.485140800476074,-0.0,-1.1009269051953652e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,3.771282354136929e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,3.971351179643534e-05,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,2.9332259146030992e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,3.971346450271085e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001883829972939,285.3891296386719,294.1499938964844,293.48150634765625,292.5619506835937,295.2035217285156,294.234130859375,285.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000518504763022,6.194516011248652e-10,0.0005185041809454,-0.0011100440751761,0.0,0.0,0.0,-0.0029027699492871,60.0,8.485140800476074,-0.0,-1.1009269051953652e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,2.9028062726865755e-06,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,3.056801915590768e-06,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,2.257743062727968e-06,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,3.056798050238285e-06,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,1.4500090401270429e-05,285.4988098144531,294.1499938964844,293.41864013671875,292.5240478515625,295.0892944335937,294.1300964355469,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005624639452435,5.710663053548615e-10,0.0005624633631668,-0.0009388795006088,0.0,0.0,0.0,-0.0030869853217154,60.0,7.809815883636475,-0.0,-6.522531820207789e-11,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,2.9028062726865755e-06,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,3.056801915590768e-06,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,2.257743062727968e-06,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,3.056798050238285e-06,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,1.4500090401270429e-05,285.4988098144531,294.1499938964844,293.41864013671875,292.5240478515625,295.0892944335937,294.1300964355469,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005624639452435,5.710663053548615e-10,0.0005624633631668,-0.0009388795006088,0.0,0.0,0.0,-0.0030869853217154,60.0,7.809815883636475,-0.0,-6.522531820207789e-11,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,2.607697570056189e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,2.7460373530630026e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,2.0282133846194483e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,2.7460338969831355e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0001302596356254,285.66363525390625,294.1499938964844,293.3890686035156,292.5061340332031,294.97119140625,294.04754638671875,285.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002494383661542,3.190651354234575e-10,0.000249438046012,-0.0005893897614441,0.0,0.0,0.0,-0.0014093583449721,60.0,7.410146236419678,-0.0,-5.263737890004449e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,1.981183049792889e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,2.0862858946202323e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,1.5409232219099067e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,2.086283348035068e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,9.89640029729344e-05,285.6643371582031,294.1499938964844,293.3608093261719,292.4889831542969,294.9677124023437,294.04815673828125,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002110814093612,2.6401428265820915e-10,0.0002110811474267,-0.0004830169782508,0.0,0.0,0.0,-0.0011889644665643,60.0,5.846385478973389,-0.0,-3.038288287626756e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.1426473975006957e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,1.203265492222272e-05,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,8.887275726010557e-06,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,1.203264037030749e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,5.707749369321391e-05,285.6673278808594,294.1499938964844,293.30865478515625,292.4572448730469,294.9639892578125,294.0494689941406,285.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121753240819,1.5228228400498978e-10,0.0001217530880239,-0.000278599676676,0.0,0.0,0.0,-0.0006858010310679,60.0,3.8665366172790527,-0.0,-1.01065811275447e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
