time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.1426473975006957e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,1.203265492222272e-05,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,8.887275726010557e-06,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,1.203264037030749e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,5.707749369321391e-05,285.6673278808594,294.1499938964844,293.30865478515625,292.4572448730469,294.9639892578125,294.0494689941406,285.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121753240819,1.5228228400498978e-10,0.0001217530880239,-0.000278599676676,0.0,0.0,0.0,-0.0006858010310679,60.0,3.8665366172790527,-0.0,-1.01065811275447e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,5.804617103422061e-06,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,6.112555183790391e-06,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,4.514711690717377e-06,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,6.112547907832777e-06,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,2.8995209504500963e-05,285.6679077148437,294.1499938964844,293.2628173828125,292.42919921875,294.96307373046875,294.050048828125,285.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.185065285535529e-05,7.735934115515875e-11,6.185058009577915e-05,-0.0001415284350514,0.0,0.0,0.0,-0.0003483868495095,60.0,2.7806191444396973,-0.0,-2.60811622299073e-10,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,5.804617103422061e-06,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,6.112555183790391e-06,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,4.514711690717377e-06,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,6.112547907832777e-06,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,2.8995209504500963e-05,285.6679077148437,294.1499938964844,293.2628173828125,292.42919921875,294.96307373046875,294.050048828125,285.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.185065285535529e-05,7.735934115515875e-11,6.185058009577915e-05,-0.0001415284350514,0.0,0.0,0.0,-0.0003483868495095,60.0,2.7806191444396973,-0.0,-2.60811622299073e-10,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,2.515900632715784e-06,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,2.6493705718166893e-06,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,1.9568155948945787e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,2.649367388585233e-06,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2567420526465868e-05,285.66802978515625,294.1499938964844,293.223876953125,292.40533447265625,294.962890625,294.0501708984375,285.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.680809120647609e-05,3.3530012100158046e-11,2.6808056645677425e-05,-6.134296563686803e-05,0.0,0.0,0.0,-0.0001510021975263,60.0,2.0867955684661865,-0.0,-4.899669212021784e-11,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,2.515900632715784e-06,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,2.6493705718166893e-06,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,1.9568155948945787e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,2.649367388585233e-06,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2567420526465868e-05,285.66802978515625,294.1499938964844,293.223876953125,292.40533447265625,294.962890625,294.0501708984375,285.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.680809120647609e-05,3.3530012100158046e-11,2.6808056645677425e-05,-6.134296563686803e-05,0.0,0.0,0.0,-0.0001510021975263,60.0,2.0867955684661865,-0.0,-4.899669212021784e-11,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,9.916575436363928e-07,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,1.044265559357882e-06,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,7.71290785905876e-07,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,1.0442641951158294e-06,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,4.95352514917613e-06,285.6679992675781,294.1499938964844,293.1958312988281,292.3880615234375,294.9628601074219,294.0502014160156,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0566649507381952e-05,1.3216128712245643e-11,1.0566635864961428e-05,-2.417883115413133e-05,0.0,0.0,0.0,-5.95188612351194e-05,60.0,1.6671074628829956,-0.0,-7.612077634888692e-12,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,8.551641030862811e-07,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.005310062093486e-07,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,6.651289936598914e-07,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,9.005299261843902e-07,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,4.271713351045037e-06,285.66796875,294.1499938964844,293.1925048828125,292.3860168457031,294.9628601074219,294.0502014160156,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.11224924493581e-06,1.13970482357173e-11,9.112237421504688e-06,-2.085083360725548e-05,0.0,0.0,0.0,-5.132664227858186e-05,60.0,1.6226941347122192,-0.0,-5.660811663171783e-12,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,4.4096708506913284e-07,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,4.643606246190757e-07,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,3.429751131989178e-07,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,4.643600561848872e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,2.2027177237760043e-06,285.6679992675781,294.1499938964844,293.1798400878906,292.3782043457031,294.9628601074219,294.0502014160156,285.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.6990012378955726e-06,5.877188926500798e-12,4.698995326180011e-06,-1.0752185517048927e-05,0.0,0.0,0.0,-2.6468071155250072e-05,60.0,1.4720330238342283,-0.0,-1.5051927803114153e-12,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,1.84095384270222e-07,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,1.938617373298257e-07,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,1.431856020417399e-07,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,1.9386150995615026e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,9.195927646032942e-07,285.6679992675781,294.1499938964844,293.1693115234375,292.3717041015625,294.9628601074219,294.0502014160156,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.961015868801041e-06,2.4528653847638578e-12,1.961013367690612e-06,-4.4876451283926144e-06,0.0,0.0,0.0,-1.1045922292396426e-05,60.0,1.3532017469406128,-0.0,-2.6234065917882253e-13,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,8.471531032228086e-09,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,8.920950200774769e-09,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,6.5889822487008595e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,8.920939542633732e-09,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,4.231696948409081e-08,285.6679992675781,294.1499938964844,293.1549377441406,292.3628234863281,294.9628601074219,294.0502014160156,285.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.027918679294089e-08,1.1293375089260761e-13,9.027907310610317e-08,-2.0657350319197579e-07,0.0,0.0,0.0,-5.08531229570508e-07,60.0,1.181380271911621,-0.0,-5.555249702699568e-16,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,8.471531032228086e-09,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,8.920950200774769e-09,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,6.5889822487008595e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,8.920939542633732e-09,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,4.231696948409081e-08,285.6679992675781,294.1499938964844,293.1549377441406,292.3628234863281,294.9628601074219,294.0502014160156,285.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.027918679294089e-08,1.1293375089260761e-13,9.027907310610317e-08,-2.0657350319197579e-07,0.0,0.0,0.0,-5.08531229570508e-07,60.0,1.181380271911621,-0.0,-5.555249702699568e-16,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.10154418709163e-10,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.37218380891602e-10,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.9678757501881984e-10,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.37217714757787e-10,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-2.5483219978639227e-09,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,5.440323747052389e-09,-6.783109298314112e-15,-5.440317085714241e-09,1.2444830055358125e-08,0.0,0.0,0.0,3.063178155571222e-08,60.0,1.0664963722229004,-0.0,-2.014573359659369e-18,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.10154418709163e-10,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.37218380891602e-10,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.9678757501881984e-10,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.37217714757787e-10,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-2.5483219978639227e-09,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,5.440323747052389e-09,-6.783109298314112e-15,-5.440317085714241e-09,1.2444830055358125e-08,0.0,0.0,0.0,3.063178155571222e-08,60.0,1.0664963722229004,-0.0,-2.014573359659369e-18,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.1004853412165403e-10,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.2119171771972648e-10,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.6337141361955076e-10,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.2119145404175808e-10,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.0492339219680955e-09,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.268987664422184e-09,-2.8427088513135546e-15,-2.26898477784232e-09,5.1722204297277585e-09,0.0,0.0,0.0,1.2776581570506096e-08,60.0,0.9918475151062012,-0.0,-3.41522324654802e-19,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.1004853412165403e-10,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.2119171771972648e-10,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.6337141361955076e-10,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.2119145404175808e-10,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.0492339219680955e-09,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.268987664422184e-09,-2.8427088513135546e-15,-2.26898477784232e-09,5.1722204297277585e-09,0.0,0.0,0.0,1.2776581570506096e-08,60.0,0.9918475151062012,-0.0,-3.41522324654802e-19,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-9.005735046585528e-11,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-9.48349385132552e-11,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-7.004474777971835e-11,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-9.483482749095272e-11,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-4.4985423719445805e-10,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,9.70159730329101e-10,-1.2236108783511166e-15,-9.701585090837739e-10,2.214409544620821e-09,0.0,0.0,0.0,5.471520125865936e-09,60.0,0.9244173765182496,-0.0,-6.27795382116112e-20,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-9.005735046585528e-11,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-9.48349385132552e-11,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-7.004474777971835e-11,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-9.483482749095272e-11,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-4.4985423719445805e-10,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,9.70159730329101e-10,-1.2236108783511166e-15,-9.701585090837739e-10,2.214409544620821e-09,0.0,0.0,0.0,5.471520125865936e-09,60.0,0.9244173765182496,-0.0,-6.27795382116112e-20,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.858844659423211e-11,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-6.169659227950319e-11,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-4.556888547058158e-11,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-6.169652289056414e-11,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-2.9266084000667547e-10,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,6.31845353815663e-10,-8.011627779682508e-16,-6.31844576659546e-10,1.442098884751885e-09,0.0,0.0,0.0,3.5652192309498783e-09,60.0,0.8937216401100159,-0.0,-2.6570745719629503e-20,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-3.786502361657895e-11,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-3.9873781360055816e-11,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-2.9450632904604035e-11,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-3.987373278779849e-11,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.8914325661256728e-10,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.1600223266158304e-10,-5.296950711203513e-16,-4.160017053056464e-10,9.442484572019794e-10,0.0,0.0,0.0,2.342858351767063e-09,60.0,0.8643501996994019,-0.0,-1.1098293587733911e-20,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-1.7141597169478828e-11,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-1.805096870588496e-11,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.3332381205988228e-11,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.8050946154479768e-11,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-8.562566627956514e-11,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.8422607883650244e-10,-2.10103610890673e-16,-1.8422587066968527e-10,4.20376095044972e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.8081130981445312,-0.0,-2.240699599312781e-21,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-1.7141597169478828e-11,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-1.805096870588496e-11,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.3332381205988228e-11,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.8050946154479768e-11,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-8.562566627956514e-11,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.8422607883650244e-10,-2.10103610890673e-16,-1.8422587066968527e-10,4.20376095044972e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.8081130981445312,-0.0,-2.240699599312781e-21,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-7.675342132695828e-12,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-8.082523365871008e-12,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-5.969722979837222e-12,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-8.08251382489189e-12,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-3.8339848656976365e-11,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.808732215870306e-11,-8.81937917696119e-17,-8.808723889197623e-11,1.960116791099864e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7565780282020569,-0.0,-4.560109795995244e-22,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-7.675342132695828e-12,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-8.082523365871008e-12,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-5.969722979837222e-12,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-8.08251382489189e-12,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-3.8339848656976365e-11,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.808732215870306e-11,-8.81937917696119e-17,-8.808723889197623e-11,1.960116791099864e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7565780282020569,-0.0,-4.560109795995244e-22,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-3.3259816342029458e-12,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-3.502426647317148e-12,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-2.586879929017405e-12,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-3.502422527348892e-12,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.6613934186726628e-11,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.117873056430632e-11,-6.258931588053937e-17,-4.1178668114261185e-11,9.104237502777224e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7091875672340393,-0.0,-8.562872449274037e-23,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-3.3259816342029458e-12,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-3.502426647317148e-12,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-2.586879929017405e-12,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-3.502422527348892e-12,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.6613934186726628e-11,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.117873056430632e-11,-6.258931588053937e-17,-4.1178668114261185e-11,9.104237502777224e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7091875672340393,-0.0,-8.562872449274037e-23,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-1.7909132293478236e-12,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-1.88592219098338e-12,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.392935354734004e-12,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.885919805738601e-12,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-8.945964628803704e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.7613119296377988e-11,-3.4941243966040306e-17,-1.761308460190847e-11,4.192068914221636e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6672401428222656,-0.0,-2.4824506054218976e-23,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-1.7909132293478236e-12,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-1.88592219098338e-12,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.392935354734004e-12,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.885919805738601e-12,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-8.945964628803704e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7613119296377988e-11,-3.4941243966040306e-17,-1.761308460190847e-11,4.192068914221636e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6654921770095825,-0.0,-2.482726391194364e-23,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-1.023378972710154e-12,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-1.077669745976062e-12,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-7.959630675923035e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.077668444933455e-12,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-5.111979849842241e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,1.5180240744983028e-11,2.3574632982100573e-18,-1.5180242479706507e-11,3.085783364942252e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6452959775924683,-0.0,-8.106861621135805e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-7.675342566376697e-13,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-8.082523365871008e-13,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-5.969722871417005e-13,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-8.082513608051456e-13,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-3.833984778961463e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,9.9248846988087e-12,8.295350167305375e-18,-9.92489337242608e-12,2.0502394920685063e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6258425712585449,-0.0,-4.560109464673664e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.116894863550769e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.38834872988031e-13,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.979815337961518e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.388342224667275e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,1.958368796989296e-12,-1.5890774841854102e-17,-1.9583527507971432e-12,7.491422412964077e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5883650779724121,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.116894863550769e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.38834872988031e-13,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.979815337961518e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.388342224667275e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,1.958368796989296e-12,-1.5890774841854102e-17,-1.9583527507971432e-12,7.491422412964077e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5883650779724121,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.465394957454644e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.553604006767273,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.465394957454644e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.553604006767273,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.465395288326889e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.521291196346283,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.465395288326889e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.521291196346283,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.41480195785055e-13,-1.261263408606869e-17,6.414928267403641e-13,1.472965087574718e-12,0.0,0.0,0.0,0.0,60.0,0.4912137687206268,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.41480195785055e-13,-1.261263408606869e-17,6.414928267403641e-13,1.472965087574718e-12,0.0,0.0,0.0,0.0,60.0,0.4912137687206268,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.41480195785055e-13,-1.2612629950165628e-17,6.414928267403641e-13,1.472965087574718e-12,0.0,0.0,0.0,0.0,60.0,0.4771878123283386,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994216489331184e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.4614029824733734,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
