time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.430298775434494,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.430298775434494,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.4013519883155823,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.4013519883155823,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.374559074640274,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.374559074640274,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.3494860231876373,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.3494860231876373,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.3377058207988739,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.3264105916023254,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952897692130985e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3050539493560791,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952897692130985e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3050539493560791,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,5.116894863550769e-13,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,5.38834872988031e-13,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,3.979815337961518e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,5.388342224667275e-13,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,4.836503593452779e-12,-1.6076857392454028e-17,-4.836487547260626e-12,5.102496550279945e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.2852687835693359,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,5.116894863550769e-13,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,5.38834872988031e-13,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,3.979815337961518e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,5.388342224667275e-13,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,4.836503593452779e-12,-1.6076857392454028e-17,-4.836487547260626e-12,5.102496550279945e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.2852687835693359,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2669535875320434,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2669535875320434,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2500325739383697,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2500325739383697,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2422388792037964,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2347464859485626,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2203424125909805,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2203424125909805,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2070559561252594,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.2070559561252594,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1947909891605377,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994217316511797e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1947909891605377,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1834587007761001,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1834587007761001,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952898519311597e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1778133660554886,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375804682857965e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.172788068652153,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.163107544183731,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.163107544183731,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1541338115930557,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994218143692409e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1541338115930557,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,2.1253402683607536e-12,-1.403553776807322e-17,-2.125326173732512e-12,2.4469924784359387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1457878053188324,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,2.1253402683607536e-12,-1.403553776807322e-17,-2.125326173732512e-12,2.4469924784359387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1457878053188324,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1380723416805267,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1380723416805267,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1344355195760727,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1308951824903488,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1241139471530914,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1241139471530914,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
