time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.11776614934206,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.11776614934206,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994219798053633e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1118103191256523,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994219798053633e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1118103191256523,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994220625234245e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1062100529670715,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994220625234245e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1062100529670715,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952901000853432e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1030948311090469,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199422145241486e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.1003777459263801,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952901828034046e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0954718366265297,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952901828034046e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0954718366265297,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952901000853432e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0908201411366462,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952901000853432e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0908201411366462,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952900173672821e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0864099934697151,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952900173672821e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0864099934697151,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952899346492208e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.082225851714611,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952899346492208e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.082225851714611,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952899346492208e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0800619125366211,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0779551416635513,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0742248743772506,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199421897087302e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0742248743772506,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,2.1253402683607536e-12,-1.4035539422434445e-17,-2.125326173732512e-12,2.4469924784359387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0706757009029388,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,2.1253402683607536e-12,-1.4035539422434445e-17,-2.125326173732512e-12,2.4469924784359387e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0706757009029388,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199422145241486e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0673514604568481,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199422145241486e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0673514604568481,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.95290265521466e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0641318708658218,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.95290265521466e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0641318708658218,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199422145241486e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0623029433190822,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199422145241486e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0606685020029544,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.116894863550769e-13,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.38834872988031e-13,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.979815337961518e-13,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.388342224667275e-13,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.352643466666972e-12,-1.0571316116049104e-17,3.3526540918482617e-12,-1.182538984269288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0578165277838707,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.116894863550769e-13,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.38834872988031e-13,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.979815337961518e-13,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.388342224667275e-13,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.352643466666972e-12,-1.0571316116049104e-17,3.3526540918482617e-12,-1.182538984269288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0578165277838707,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.465395288326889e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0550896413624286,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.465395288326889e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0550896413624286,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.4653954537630114e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.052494142204523,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.4653954537630114e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.052494142204523,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.116894863550769e-13,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.38834872988031e-13,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.979815337961518e-13,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.388342224667275e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.971374432590549e-13,-1.3231050855625584e-17,6.971506705255592e-13,3.1544417685575032e-12,0.0,0.0,0.0,0.0,60.0,0.0500204749405384,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-5.116894863550769e-13,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-5.38834872988031e-13,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-3.979815337961518e-13,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-5.388342224667275e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-2.5559899249211204e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.971374432590549e-13,-1.3231050855625584e-17,6.971506705255592e-13,3.1544417685575032e-12,0.0,0.0,0.0,0.0,60.0,0.0500204749405384,-0.0,-2.0267154052839512e-24,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.41480195785055e-13,-1.261264070351359e-17,6.414928267403641e-13,1.472965087574718e-12,0.0,0.0,0.0,0.0,60.0,0.0487030334770679,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0474205687642097,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0452090054750442,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0452090054750442,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
