time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887740,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199422558831792e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0430931784212589,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.199422558831792e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0430931784212589,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375812127483476e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0404644422233104,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375812127483476e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0404644422233104,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0379163138568401,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0379163138568401,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0368714071810245,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0357253886759281,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994226415498533e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0334765277802944,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994226415498533e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0334765277802944,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228069859758e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0313732028007507,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1499938964844,292.3597717285156,294.9628601074219,294.0502014160156,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228069859758e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0313732028007507,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1449279785156,292.3571472167969,294.9628601074219,294.0502014160156,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0294039230793714,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1449279785156,292.3571472167969,294.9628601074219,294.0502014160156,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0294039230793714,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.13018798828125,292.3495483398437,294.9628601074219,294.0502014160156,285.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.41480195785055e-13,-1.2612642357874817e-17,6.414928267403641e-13,1.472965087574718e-12,0.0,0.0,0.0,0.0,60.0,0.027541359886527,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.13018798828125,292.3495483398437,294.9628601074219,294.0502014160156,285.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.41480195785055e-13,-1.2612642357874817e-17,6.414928267403641e-13,1.472965087574718e-12,0.0,0.0,0.0,0.0,60.0,0.027541359886527,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.119384765625,292.3439636230469,294.9628601074219,294.0502014160156,285.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952909272659559e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0266539268195629,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.1063842773437,292.3372802734375,294.9628601074219,294.0502014160156,285.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0257950667291879,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.07421875,292.3206787109375,294.9628601074219,294.0502014160156,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0241600535809993,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.07421875,292.3206787109375,294.9628601074219,294.0502014160156,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0241600535809993,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,293.0502014160156,292.3082580566406,294.9628601074219,294.0502014160156,285.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952909272659559e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0231940988451242,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,293.0343322753906,292.3000183105469,294.9628601074219,294.0502014160156,285.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0226271599531173,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.9873962402344,292.2756652832031,294.9628601074219,294.0502014160156,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.021182769909501,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.9873962402344,292.2756652832031,294.9628601074219,294.0502014160156,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.021182769909501,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.9340515136719,292.2479248046875,294.9628601074219,294.0502014160156,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0198302846401929,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.9340515136719,292.2479248046875,294.9628601074219,294.0502014160156,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0198302846401929,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.9051513671875,292.2328796386719,294.9628601074219,294.0502014160156,285.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.334495811825116e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0191884823143482,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.8749389648437,292.21710205078125,294.9628601074219,294.0502014160156,285.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.018567444756627,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.81072998046875,292.1835021972656,294.9628601074219,294.0502014160156,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0173818599432706,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.81072998046875,292.1835021972656,294.9628601074219,294.0502014160156,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0173818599432706,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.7684020996094,292.1612854003906,294.9628601074219,294.0502014160156,285.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.016682619228959,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.7420959472656,292.1474304199219,294.9628601074219,294.0502014160156,285.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0162720791995525,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.6697082519531,292.1092834472656,294.9628601074219,294.0502014160156,285.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0152333611622452,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.6697082519531,292.1092834472656,294.9628601074219,294.0502014160156,285.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0152333611622452,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.5941772460937,292.0693054199219,294.9628601074219,294.0502014160156,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0142612317577004,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.5941772460937,292.0693054199219,294.9628601074219,294.0502014160156,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0142612317577004,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.5554504394531,292.0487365722656,294.9628601074219,294.0502014160156,285.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0137991541996598,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.51617431640625,292.0278625488281,294.9628601074219,294.0502014160156,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0133517906069755,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,292.4363708496094,291.9852905273437,294.9628601074219,294.0502014160156,285.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952909272659559e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124943843111395,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,292.4363708496094,291.9852905273437,294.9628601074219,294.0502014160156,285.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952909272659559e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124943843111395,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.3554382324219,291.94195556640625,294.9628601074219,294.0502014160156,285.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.4653961155075018e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116928340867161,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.3554382324219,291.94195556640625,294.9628601074219,294.0502014160156,285.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,2.06968318351708e-12,-1.4653961155075018e-17,-2.0696684383675334e-12,4.128469267838941e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116928340867161,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
