time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890260,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.27398681640625,291.8981628417969,294.9628601074219,294.0502014160156,285.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.334495811825116e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109694618731737,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.27398681640625,291.8981628417969,294.9628601074219,294.0502014160156,285.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.334495811825116e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109694618731737,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,292.1927185058594,291.85430908203125,294.9628601074219,294.0502014160156,285.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375815436205928e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.010301474481821,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,292.1927185058594,291.85430908203125,294.9628601074219,294.0502014160156,285.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375815436205928e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.010301474481821,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.15234375,291.8324584960937,294.9628601074219,294.0502014160156,285.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.33449415746389e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100177302956581,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,292.1122741699219,291.81072998046875,294.9628601074219,294.0502014160156,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994226415498533e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0097040282562375,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,292.0332946777344,291.767822265625,294.9628601074219,294.0502014160156,285.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.13758137818447e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0091954423114657,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,292.0332946777344,291.767822265625,294.9628601074219,294.0502014160156,285.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.13758137818447e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0091954423114657,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.9564514160156,291.7259521484375,294.9628601074219,294.0502014160156,285.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.334493330283277e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086750509217381,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.9564514160156,291.7259521484375,294.9628601074219,294.0502014160156,285.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.334493330283277e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086750509217381,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.88238525390625,291.6854858398437,294.9628601074219,294.0502014160156,285.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.13758137818447e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0081655420362949,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.88238525390625,291.6854858398437,294.9628601074219,294.0502014160156,285.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.13758137818447e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0081655420362949,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.8117980957031,291.6468505859375,294.9628601074219,294.0502014160156,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994226415498533e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0076844627037644,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.8117980957031,291.6468505859375,294.9628601074219,294.0502014160156,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994226415498533e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0076844627037644,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.7779846191406,291.6282958984375,294.9628601074219,294.0502014160156,285.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375812954664089e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0074562979862093,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.74530029296875,291.6103820800781,294.9628601074219,294.0502014160156,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952905136756496e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072336080484092,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.6835632324219,291.5765075683594,294.9628601074219,294.0502014160156,285.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952904309575885e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068000862374901,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.6835632324219,291.5765075683594,294.9628601074219,294.0502014160156,285.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952904309575885e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068000862374901,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.62725830078125,291.5456237792969,294.9628601074219,294.0502014160156,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0063697230070829,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.62725830078125,291.5456237792969,294.9628601074219,294.0502014160156,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0063697230070829,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.5770263671875,291.5180969238281,294.9628601074219,294.0502014160156,285.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0059688831679522,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.5770263671875,291.5180969238281,294.9628601074219,294.0502014160156,285.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0059688831679522,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.53350830078125,291.4944152832031,294.9628601074219,294.0502014160156,285.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0055947829969227,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.53350830078125,291.4944152832031,294.9628601074219,294.0502014160156,285.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0055947829969227,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.5144958496094,291.4841003417969,294.9628601074219,294.0502014160156,285.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0054201534949243,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4974060058594,291.4748840332031,294.9628601074219,294.0502014160156,285.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0052517284639179,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4693603515625,291.4599609375,294.9628601074219,294.0502014160156,285.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0049270195886492,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4693603515625,291.4599609375,294.9628601074219,294.0502014160156,285.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0049270195886492,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.45001220703125,291.45001220703125,294.9628601074219,294.0502014160156,285.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952904309575885e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046285982243716,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.45001220703125,291.45001220703125,294.9628601074219,294.0502014160156,285.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952904309575885e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046285982243716,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.4359130859375,291.4359130859375,294.9628601074219,294.0502014160156,285.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375810473122253e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0043491660617291,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.4359130859375,291.4359130859375,294.9628601074219,294.0502014160156,285.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375810473122253e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,0.0043491660617291,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4231872558594,291.4231872558594,294.9628601074219,294.0502014160156,285.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0040927273221313,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4231872558594,291.4231872558594,294.9628601074219,294.0502014160156,285.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0040927273221313,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4173278808594,291.4173278808594,294.9628601074219,294.0502014160156,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0039781942032277,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4117736816406,291.4117736816406,294.9628601074219,294.0502014160156,285.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0038663481827825,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.40167236328125,291.40167236328125,294.9628601074219,294.0502014160156,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0036401830147951,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.40167236328125,291.40167236328125,294.9628601074219,294.0502014160156,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994223933956697e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0036401830147951,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.39276123046875,291.39276123046875,294.9628601074219,294.0502014160156,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0034280607942491,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.39276123046875,291.39276123046875,294.9628601074219,294.0502014160156,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994224761137308e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,0.0034280607942491,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.38507080078125,291.38507080078125,294.9628601074219,294.0502014160156,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.41480195785055e-13,-1.261263739479114e-17,6.414928267403641e-13,1.472965087574718e-12,0.0,0.0,0.0,0.0,60.0,0.0032287018839269,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
