time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900160,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.6878967285156,291.4132080078125,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375815436205928e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,5.835660886077676e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.59619140625,291.3382263183594,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,2.546249743318185e-05,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,291.59619140625,291.3382263183594,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,2.546249743318185e-05,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4985656738281,291.25860595703125,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.4260788702813444e-05,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.4985656738281,291.25860595703125,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.4260788702813444e-05,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.3963928222656,291.17547607421875,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,9.100959687202703e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.3963928222656,291.17547607421875,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,9.100959687202703e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.2909851074219,291.08984375,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.334496639005729e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.534718522743788e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.2909851074219,291.08984375,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.241329080139188e-12,-9.334496639005729e-18,3.241338404277872e-12,-4.545492454655076e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.534718522743788e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.2374572753906,291.0464172363281,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,5.154546670382842e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.1836242675781,291.00274658203125,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,6.509214472316671e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.07568359375,290.915283203125,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,5.55689393877401e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,291.07568359375,290.915283203125,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,5.55689393877401e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.9684753417969,290.8285217285156,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,5.491084721143125e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.9684753417969,290.8285217285156,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,5.491084721143125e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.86334228515625,290.7434997558594,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,5.110689016873948e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.86334228515625,290.7434997558594,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,5.110689016873948e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.7615661621094,290.6613464355469,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,3.715260390890762e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.7615661621094,290.6613464355469,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,3.715260390890762e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.7123718261719,290.62164306640625,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952909272659559e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.88051637148601e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.6645202636719,290.5830993652344,294.9628601074219,294.0502014160156,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,3.695995928865159e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.573486328125,290.5098571777344,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,1.822027229536616e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.573486328125,290.5098571777344,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,1.822027229536616e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.4898376464844,290.4427490234375,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375815436205928e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,1.6703472738299752e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.4898376464844,290.4427490234375,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375815436205928e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,1.6703472738299752e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.4148864746094,290.3828430175781,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.5378407169919228e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.4148864746094,290.3828430175781,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.5378407169919228e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.34991455078125,290.3312683105469,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.84368275313318e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.34991455078125,290.3312683105469,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.84368275313318e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.3216247558594,290.3089294433594,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,3.1581137136527104e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.2963256835937,290.2890930175781,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,4.028776402265066e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.25537109375,290.25537109375,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,2.7611633868218632e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.25537109375,290.25537109375,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,2.7611633868218632e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.2284240722656,290.2284240722656,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.568126663187286e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.2284240722656,290.2284240722656,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.568126663187286e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.216796875,290.216796875,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.5671929531890785e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.216796875,290.216796875,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,1.5671929531890785e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.2218017578125,290.2218017578125,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,1.717666123113304e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,2.558447431775385e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,2.694174364940155e-13,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,1.989907668980759e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,2.6941711123336376e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.2218017578125,290.2218017578125,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.301658092572714e-13,-1.1375816263386539e-17,5.301771933800825e-13,-1.8899881659706352e-12,0.0,0.0,0.0,0.0,60.0,1.717666123113304e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,-2.558447431775385e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,-2.694174364940155e-13,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,-1.989907668980759e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-2.6941711123336376e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,-1.2779949624605602e-12,285.6679992675781,294.1499938964844,290.2309875488281,290.2309875488281,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.296986381823297e-12,-9.952909272659559e-18,3.296996356483284e-12,-2.8640156652520728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.819046004442498e-06,-0.0,-5.066788513209878e-25,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.24481201171875,290.24481201171875,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,5.394215349951992e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
