time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902620,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.2870788574219,290.2870788574219,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,4.37813469034154e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.2870788574219,290.2870788574219,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,4.37813469034154e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.3500061035156,290.3500061035156,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,2.6928039460472064e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0,285.6679992675781,294.1499938964844,290.3500061035156,290.3500061035156,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.85823002521163e-13,-1.1994228897040372e-17,5.858350371652776e-13,-2.0851153919795882e-13,0.0,0.0,0.0,0.0,60.0,2.6928039460472064e-06,-0.0,-0.0,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,2.2939550703426903e-08,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.4156506128747424e-08,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,1.7841909283333734e-08,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,2.4156477707038e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,1.1458758564231176e-07,285.6679382324219,294.1499938964844,290.4269714355469,290.416015625,294.962890625,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.444204199036904e-07,3.0569700958972545e-13,2.444201072648866e-07,-5.592950174104772e-07,0.0,0.0,0.0,-1.3767421478405597e-06,60.0,-1.707988303678576e-06,-0.0,-4.073330197852621e-15,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,2.2939550703426903e-08,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.4156506128747424e-08,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,1.7841909283333734e-08,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,2.4156477707038e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,1.1458758564231176e-07,285.6679382324219,294.1499938964844,290.4269714355469,290.416015625,294.962890625,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.444204199036904e-07,3.0569700958972545e-13,2.444201072648866e-07,-5.592950174104772e-07,0.0,0.0,0.0,-1.3767421478405597e-06,60.0,-1.707988303678576e-06,-0.0,-4.073330197852621e-15,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,1.578897297349613e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.662658490886315e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,1.228033710276577e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,1.662656501366655e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,7.886903290454939e-07,285.6679382324219,294.1499938964844,290.51025390625,290.48712158203125,294.962890625,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6826254523039097e-06,2.1044958310734163e-12,1.682623292253993e-06,-3.850071607303107e-06,0.0,0.0,0.0,-9.477706043981016e-06,60.0,0.0036925587337464,-0.0,-1.9296897250681985e-13,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,1.578897297349613e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.662658490886315e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,1.228033710276577e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,1.662656501366655e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,7.886903290454939e-07,285.6679382324219,294.1499938964844,290.51025390625,290.48712158203125,294.962890625,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6826254523039097e-06,2.1044958310734163e-12,1.682623292253993e-06,-3.850071607303107e-06,0.0,0.0,0.0,-9.477706043981016e-06,60.0,0.0036925587337464,-0.0,-1.9296897250681985e-13,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,3.9351300529233413e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,4.143890919294791e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,3.060663118503726e-07,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,4.143885803387093e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,1.965675210158224e-06,285.6679382324219,294.1499938964844,290.5541381835937,290.52447509765625,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1952002902689856e-06,5.246577911705019e-12,4.195195288048126e-06,-9.598165888746736e-06,0.0,0.0,0.0,-2.3630011128261685e-05,60.0,0.0099564678966999,-0.0,-1.1986654073828373e-12,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,6.472367886090069e-07,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,6.81573055771878e-07,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,5.034074206378136e-07,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,6.815722031205951e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,3.2330754038412124e-06,285.6679382324219,294.1499938964844,290.5994567871094,290.5629272460937,294.9628601074219,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.899730578879826e-06,8.62900115944365e-12,6.899721938680159e-06,-1.5786097719683312e-05,0.0,0.0,0.0,-3.886369813699275e-05,60.0,0.0166867915540933,-0.0,-3.242695608557389e-12,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,2.063921556327841e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,2.173413577111205e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,1.6052756564022277e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,2.173411076000775e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,1.030969542625826e-05,285.668212890625,294.1499938964844,290.69415283203125,290.64306640625,294.96246337890625,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.199106165789999e-05,2.7505392061200062e-11,2.1991034373058937e-05,-5.032116314396262e-05,0.0,0.0,0.0,-0.0001238694239873,60.0,0.0576396360993385,-0.0,-3.2973582198003726e-11,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,2.063921556327841e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,2.173413577111205e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,1.6052756564022277e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,2.173411076000775e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,1.030969542625826e-05,285.668212890625,294.1499938964844,290.69415283203125,290.64306640625,294.96246337890625,294.0502014160156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.199106165789999e-05,2.7505392061200062e-11,2.1991034373058937e-05,-5.032116314396262e-05,0.0,0.0,0.0,-0.0001238694239873,60.0,0.0576396360993385,-0.0,-3.2973582198003726e-11,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,4.809821803064551e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,5.064985543867806e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,3.7409802189358734e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,5.0649791774048936e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,2.4026008759392425e-05,285.6692810058594,294.1499938964844,290.7939453125,290.72711181640625,294.9607238769531,294.0500183105469,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.124884773977101e-05,6.409964226072873e-11,5.124878225615248e-05,-0.0001172702759504,0.0,0.0,0.0,-0.0002886702422983,60.0,0.4996001124382019,-0.0,-1.7907615668111276e-10,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,4.809821803064551e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,5.064985543867806e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,3.7409802189358734e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,5.0649791774048936e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,2.4026008759392425e-05,285.6692810058594,294.1499938964844,290.7939453125,290.72711181640625,294.9607238769531,294.0500183105469,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.124884773977101e-05,6.409964226072873e-11,5.124878225615248e-05,-0.0001172702759504,0.0,0.0,0.0,-0.0002886702422983,60.0,0.4996001124382019,-0.0,-1.7907615668111276e-10,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,8.381287443626206e-06,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,8.825919394439552e-06,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,6.518792361021042e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,8.82590848050313e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,4.1866183892125264e-05,285.6708984375,294.1499938964844,290.8984375,290.8146667480469,294.95806884765625,294.0496826171875,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.930309559218585e-05,1.1169605518279724e-10,8.930298645282164e-05,-0.0002043479034909,0.0,0.0,0.0,-0.0005030190222896,60.0,0.4381475150585174,-0.0,-5.437524319695797e-10,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,8.381287443626206e-06,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,8.825919394439552e-06,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,6.518792361021042e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,8.82590848050313e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,4.1866183892125264e-05,285.6708984375,294.1499938964844,290.8984375,290.8146667480469,294.95806884765625,294.0496826171875,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.930309559218585e-05,1.1169605518279724e-10,8.930298645282164e-05,-0.0002043479034909,0.0,0.0,0.0,-0.0005030190222896,60.0,0.4381475150585174,-0.0,-5.437524319695797e-10,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,1.433781289961189e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,1.5098441508598626e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,1.1151654689456336e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,1.509842331870459e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,7.162020483519882e-05,285.6744384765625,294.1499938964844,291.0072326660156,290.90533447265625,294.95098876953125,294.0469970703125,285.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001527701242594,1.9107761206615947e-10,0.0001527699205325,-0.0003495764685794,0.0,0.0,0.0,-0.0008605109178461,60.0,0.7340024709701538,-0.0,-1.591276221901694e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,1.433781289961189e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,1.5098441508598626e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,1.1151654689456336e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,1.509842331870459e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,7.162020483519882e-05,285.6744384765625,294.1499938964844,291.0072326660156,290.90533447265625,294.95098876953125,294.0469970703125,285.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001527701242594,1.9107761206615947e-10,0.0001527699205325,-0.0003495764685794,0.0,0.0,0.0,-0.0008605109178461,60.0,0.7340024709701538,-0.0,-1.591276221901694e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,1.7589351045899093e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,1.852247623901349e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,1.3680634765478317e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,1.852245259215124e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,8.78622813615948e-05,285.66943359375,294.1499938964844,291.0630798339844,290.95172119140625,294.9494323730469,294.0447082519531,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000187415163964,2.344100469287014e-10,0.0001874149311333,-0.0004288532363716,0.0,0.0,0.0,-0.0010556569322943,60.0,0.8472012281417847,-0.0,-2.3948558691699873e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,2.165959813282825e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,2.280865010106936e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,1.6846388461999595e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,2.2808622816228308e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001081939626601,285.6720275878906,294.1499938964844,291.119873046875,290.9987487792969,294.9433898925781,294.04156494140625,285.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002307882969034,2.8865804191369193e-10,0.0002307880058651,-0.0005280989571474,0.0,0.0,0.0,-0.0012999650789424,60.0,1.2712458372116089,-0.0,-3.631453804331386e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,3.043916331080254e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,3.2053976610768586e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,2.3674952899455093e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,3.2053940230980515e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0001520496298326,285.6757507324219,294.1499938964844,291.2359619140625,291.0944519042969,294.9277038574219,294.03106689453125,285.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243315732106,4.0565847903017966e-10,0.000324331165757,-0.0007421519258059,0.0,0.0,0.0,-0.0018268697895109,60.0,2.0922980308532715,-0.0,-7.172080707107398e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,3.043916331080254e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,3.2053976610768586e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,2.3674952899455093e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,3.2053940230980515e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0001520496298326,285.6757507324219,294.1499938964844,291.2359619140625,291.0944519042969,294.9277038574219,294.03106689453125,285.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243315732106,4.0565847903017966e-10,0.000324331165757,-0.0007421519258059,0.0,0.0,0.0,-0.0018268697895109,60.0,2.0922980308532715,-0.0,-7.172080707107398e-09,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,3.9894424844533205e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,4.201084448141046e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,3.1029063393361866e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,4.2010797187685966e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.0001992805337067,285.6806335449219,294.1499938964844,291.3551330566406,291.1921081542969,294.9044494628906,294.01055908203125,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000420985976234,5.275689329842237e-10,0.0004209854523651,-0.0009660021169111,0.0,0.0,0.0,-0.0023719244636595,60.0,2.952120065689087,-0.0,-1.2319812725536394e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,3.9894424844533205e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,4.201084448141046e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,3.1029063393361866e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,4.2010797187685966e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.0001992805337067,285.6806335449219,294.1499938964844,291.3551330566406,291.1921081542969,294.9044494628906,294.01055908203125,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000420985976234,5.275689329842237e-10,0.0004209854523651,-0.0009660021169111,0.0,0.0,0.0,-0.0023719244636595,60.0,2.952120065689087,-0.0,-1.2319812725536394e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,8.822319796308875e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.290347952628508e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,6.861818110337481e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.290337038692088e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0004406922671478,285.6806945800781,294.1499938964844,291.4769287109375,291.2912902832031,294.8742370605469,293.98162841796875,285.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005377286579459,6.670309304901423e-10,0.000537727959454,-0.0012159070465713,0.0,0.0,0.0,-0.0030425067525357,60.0,3.936747312545776,-0.0,-6.024834675599777e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,8.822319796308875e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.290347952628508e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,6.861818110337481e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.290337038692088e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0004406922671478,285.6806945800781,294.1499938964844,291.4769287109375,291.2912902832031,294.8742370605469,293.98162841796875,285.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005377286579459,6.670309304901423e-10,0.000537727959454,-0.0012159070465713,0.0,0.0,0.0,-0.0030425067525357,60.0,3.936747312545776,-0.0,-6.024834675599777e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,9.004663297673687e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,9.48236556723714e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.003641076153144e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,9.482353925704956e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0004498007183428,285.69091796875,294.1499938964844,291.6009521484375,291.3916015625,294.8072204589844,293.9367980957031,285.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006797523819841,8.43804581762697e-10,0.0006797515670768,-0.001538623473607,0.0,0.0,0.0,-0.0038371905684471,60.0,5.244348526000977,-0.0,-6.276454911358087e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,9.004663297673687e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,9.48236556723714e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.003641076153144e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,9.482353925704956e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0004498007183428,285.69091796875,294.1499938964844,291.6009521484375,291.3916015625,294.8072204589844,293.9367980957031,285.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006797523819841,8.43804581762697e-10,0.0006797515670768,-0.001538623473607,0.0,0.0,0.0,-0.0038371905684471,60.0,5.244348526000977,-0.0,-6.276454911358087e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.004906314658001e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,9.482620953349397e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,7.003830251051113e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.482610039412977e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.000449812883744,285.6954345703125,294.1499938964844,291.6636962890625,291.4420471191406,294.7777099609375,293.91510009765625,285.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008178400457836,9.85102777129043e-10,0.000817839114461,-0.0017720103496685,0.0,0.0,0.0,-0.0045952661894261,60.0,5.837638378143311,-0.0,-6.276792419157573e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,9.009823406813666e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,9.48779852478765e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.007654494373128e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,9.487787610851228e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0004500584909692,285.7327880859375,294.1499938964844,291.726806640625,291.4926452636719,294.7608947753906,293.8887939453125,285.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008770945714786,1.105164293413452e-09,0.0008770934655331,-0.0020283984486013,0.0,0.0,0.0,-0.0049474709667265,60.0,5.588804721832275,-0.0,-6.283646314386715e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,9.023912571137772e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,9.502634929958732e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.018612086540088e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,9.50262401602231e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004507622797973,285.7079162597656,294.1499938964844,291.8540954589844,291.5940246582031,294.70660400390625,293.8348693847656,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286857141181,1.430996654505634e-09,0.0010286843171343,-0.0027334203477948,0.0,0.0,0.0,-0.0058569805696606,60.0,8.32827377319336,-0.0,-6.303310584598877e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,9.023912571137772e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,9.502634929958732e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.018612086540088e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,9.50262401602231e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004507622797973,285.7079162597656,294.1499938964844,291.8540954589844,291.5940246582031,294.70660400390625,293.8348693847656,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286857141181,1.430996654505634e-09,0.0010286843171343,-0.0027334203477948,0.0,0.0,0.0,-0.0058569805696606,60.0,8.32827377319336,-0.0,-6.303310584598877e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.055285045178608e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.535671415505932e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,7.043012737995014e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,9.53566050156951e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0004523293755482,285.7039489746094,294.1499938964844,291.9823913574219,291.69537353515625,294.6464233398437,293.7486572265625,285.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650263236835,1.754712708468275e-09,0.0009650245774537,-0.0036481216084212,0.0,0.0,0.0,-0.0056835538707673,60.0,8.988463401794434,-0.0,-6.347210756985079e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.055285045178608e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.535671415505932e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,7.043012737995014e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,9.53566050156951e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0004523293755482,285.7039489746094,294.1499938964844,291.9823913574219,291.69537353515625,294.6464233398437,293.7486572265625,285.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650263236835,1.754712708468275e-09,0.0009650245774537,-0.0036481216084212,0.0,0.0,0.0,-0.0056835538707673,60.0,8.988463401794434,-0.0,-6.347210756985079e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,9.091726678889243e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.574046271154656e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,7.071356230881065e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.574035357218236e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0004541497328318,285.6996765136719,294.1499938964844,292.1112670898437,291.7962646484375,294.60321044921875,293.6443176269531,285.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687357814982,2.208526472813332e-09,0.0009687335696071,-0.0048374645411968,0.0,0.0,0.0,-0.0059076664038002,60.0,9.193163871765137,-0.0,-6.398396834583765e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,9.091726678889243e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,9.574046271154656e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,7.071356230881065e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.574035357218236e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0004541497328318,285.6996765136719,294.1499938964844,292.1112670898437,291.7962646484375,294.60321044921875,293.6443176269531,285.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687357814982,2.208526472813332e-09,0.0009687335696071,-0.0048374645411968,0.0,0.0,0.0,-0.0059076664038002,60.0,9.193163871765137,-0.0,-6.398396834583765e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.1338915808592e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.618447802495211e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,7.104151882231236e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.61843688855879e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.000456255977042,285.6955261230469,294.1499938964844,292.2403564453125,291.8963623046875,294.5627136230469,293.5258483886719,285.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732280741445,2.7338216135319726e-09,0.0009732253383845,-0.0062139206565916,0.0,0.0,0.0,-0.00616807769984,60.0,9.443222999572754,-0.0,-6.457879209165186e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.1338915808592e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.618447802495211e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,7.104151882231236e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.61843688855879e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.000456255977042,285.6955261230469,294.1499938964844,292.2403564453125,291.8963623046875,294.5627136230469,293.5258483886719,285.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732280741445,2.7338216135319726e-09,0.0009732253383845,-0.0062139206565916,0.0,0.0,0.0,-0.00616807769984,60.0,9.443222999572754,-0.0,-6.457879209165186e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,9.156588930636644e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,9.642348595662042e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,7.121804810594767e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.642338409321384e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0004573897458612,285.6934814453125,294.1499938964844,292.3048400878906,291.9459533691406,294.54351806640625,293.4576110839844,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756472427397,3.016583205450729e-09,0.0009756442159414,-0.0069548399187624,0.0,0.0,0.0,-0.0063082599081099,60.0,9.575346946716309,-0.0,-6.490012083304464e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
