time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,9.181077621178702e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.668136772233991e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,7.140851084841415e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.668125858297572e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004586130089592,285.6914978027344,294.1499938964844,292.3692321777344,291.9952087402344,294.525146484375,293.3961486816406,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782564593479,3.321666941502599e-09,0.0009782531997188,-0.0077542373910546,0.0,0.0,0.0,-0.0064595039002597,60.0,9.709677696228027,-0.0,-6.524770412852376e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.225577377947047e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,9.71499684965238e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,7.175462815212086e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.71498666331172e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.000460835872218,285.68756103515625,294.1499938964844,292.4974670410156,292.09246826171875,294.4902038574219,293.2748718261719,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829961927607,3.8760550324923315e-09,0.0009829923510551,-0.0092068389058113,0.0,0.0,0.0,-0.006734331138432,60.0,9.974958419799805,-0.0,-6.58817072007878e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.225577377947047e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,9.71499684965238e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,7.175462815212086e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.71498666331172e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.000460835872218,285.68756103515625,294.1499938964844,292.4974670410156,292.09246826171875,294.4902038574219,293.2748718261719,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829961927607,3.8760550324923315e-09,0.0009829923510551,-0.0092068389058113,0.0,0.0,0.0,-0.006734331138432,60.0,9.974958419799805,-0.0,-6.58817072007878e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.257769852411002e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,9.748896991368385e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.200500840554014e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.748886805027725e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.000462443975266,285.6837463378906,294.1499938964844,292.62469482421875,292.187744140625,294.4578857421875,293.186279296875,285.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277110221551084e-09,0.0009864261373877,-0.010257638990879,0.0,0.0,0.0,-0.0069331731647253,60.0,10.229660034179688,-0.0,-6.634225258039805e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.257769852411002e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,9.748896991368385e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.200500840554014e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.748886805027725e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.000462443975266,285.6837463378906,294.1499938964844,292.62469482421875,292.187744140625,294.4578857421875,293.186279296875,285.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277110221551084e-09,0.0009864261373877,-0.010257638990879,0.0,0.0,0.0,-0.0069331731647253,60.0,10.229660034179688,-0.0,-6.634225258039805e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.280168160330504e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,9.772483463166282e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,7.217921665869653e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,9.772473276825622e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0004635628138203,285.6800537109375,294.1499938964844,292.7504577636719,292.2806701660156,294.42803955078125,293.11871337890625,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888134663924,4.556135024813557e-09,0.0009888089261949,-0.0109886955469846,0.0,0.0,0.0,-0.0070714820176362,60.0,10.469921112060549,-0.0,-6.666362395435499e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.280168160330504e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,9.772483463166282e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,7.217921665869653e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,9.772473276825622e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0004635628138203,285.6800537109375,294.1499938964844,292.7504577636719,292.2806701660156,294.42803955078125,293.11871337890625,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888134663924,4.556135024813557e-09,0.0009888089261949,-0.0109886955469846,0.0,0.0,0.0,-0.0070714820176362,60.0,10.469921112060549,-0.0,-6.666362395435499e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.295208292314784e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.788321040105076e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.229619222925976e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.788310853764416e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0004643141292035,285.6764831542969,294.1499938964844,292.8743591308594,292.3708190917969,294.4010314941406,293.0802001953125,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904160397127,4.743486048397472e-09,0.0009904112666845,-0.0114795509725809,0.0,0.0,0.0,-0.0071643618866801,60.0,10.69430160522461,-0.0,-6.68798421088468e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.295208292314784e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.788321040105076e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.229619222925976e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.788310853764416e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0004643141292035,285.6764831542969,294.1499938964844,292.8743591308594,292.3708190917969,294.4010314941406,293.0802001953125,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904160397127,4.743486048397472e-09,0.0009904112666845,-0.0114795509725809,0.0,0.0,0.0,-0.0071643618866801,60.0,10.69430160522461,-0.0,-6.68798421088468e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,9.299773955717684e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,9.793128992896528e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,7.233170617837459e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.793118806555869e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.000464542186819,285.6747131347656,294.1499938964844,292.9354858398437,292.41473388671875,294.3882141113281,293.0679931640625,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909025393426,4.800352115807982e-09,0.0009908977663144,-0.0116285365074872,0.0,0.0,0.0,-0.007192553486675,60.0,10.801691055297852,-0.0,-6.694553889019518e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.30283495108597e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,9.79635224211961e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.23555131116882e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.79634205577895e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0004646950983442,285.6729736328125,294.1499938964844,292.9960021972656,292.45782470703125,294.37579345703125,293.0599060058594,285.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912288514897,4.838474065849141e-09,0.0009912239620462,-0.0117284124717116,0.0,0.0,0.0,-0.0072114537470042,60.0,10.905983924865724,-0.0,-6.698959964523965e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.304709237767383e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.798325481824575e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,7.23700868547894e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,9.798315295483916e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0004647887253668,285.67120361328125,294.1499938964844,293.0580139160156,292.5015563964844,294.36358642578125,293.0580139160156,285.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914283873513,4.861807845202293e-09,0.0009914234979078,-0.0117895472794771,0.0,0.0,0.0,-0.0072230212390422,60.0,11.009517669677734,-0.0,-6.70165718474891e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,9.305704588769004e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,9.79937394731678e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.23778284736909e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,9.79936376097612e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.000464838463813,285.66961669921875,294.1499938964844,293.114990234375,292.5413513183594,294.3528747558594,293.0616149902344,285.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915343252941,4.8741974900679e-09,0.0009915294358506,-0.0118220057338476,0.0,0.0,0.0,-0.0072291633114218,60.0,11.102287292480469,-0.0,-6.703089638904204e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,9.306937863584608e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,9.800671978155152e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.238741818582639e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.800661791814493e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0004649000475183,285.6663513183594,294.1499938964844,293.2309265136719,292.6209716796875,294.3323059082031,293.08270263671875,285.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889524340967455e-09,0.000991660519503,-0.0118621615692973,0.0,0.0,0.0,-0.0072367615066468,60.0,11.28569507598877,-0.0,-6.704862443029924e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,9.306937863584608e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,9.800671978155152e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.238741818582639e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.800661791814493e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0004649000475183,285.6663513183594,294.1499938964844,293.2309265136719,292.6209716796875,294.3323059082031,293.08270263671875,285.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889524340967455e-09,0.000991660519503,-0.0118621615692973,0.0,0.0,0.0,-0.0072367615066468,60.0,11.28569507598877,-0.0,-6.704862443029924e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.308846347266808e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.802681597648188e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,7.240226113935933e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.802671411307529e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0004649953916668,285.6631774902344,294.1499938964844,293.34332275390625,292.69635009765625,294.3141174316406,293.1201477050781,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272011464187e-09,0.0009918635478243,-0.0119243785738945,0.0,0.0,0.0,-0.0072485338896512,60.0,11.45840835571289,-0.0,-6.707608690703637e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.308846347266808e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.802681597648188e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,7.240226113935933e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.802671411307529e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0004649953916668,285.6631774902344,294.1499938964844,293.34332275390625,292.69635009765625,294.3141174316406,293.1201477050781,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272011464187e-09,0.0009918635478243,-0.0119243785738945,0.0,0.0,0.0,-0.0072485338896512,60.0,11.45840835571289,-0.0,-6.707608690703637e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,9.312490874435753e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.806518937693907e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,7.243060099426657e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.80650947894901e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0004651774361263,285.66015625,294.1499938964844,293.4518737792969,292.76708984375,294.2981872558594,293.17071533203125,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.622210502624512,-0.0,-6.712858180435434e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,9.312490874435753e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.806518937693907e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,7.243060099426657e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.80650947894901e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0004651774361263,285.66015625,294.1499938964844,293.4518737792969,292.76708984375,294.2981872558594,293.17071533203125,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.622210502624512,-0.0,-6.712858180435434e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,9.315002535004167e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,9.809164475882426e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,7.245014421641827e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,9.809154289541766e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004653029318433,285.65869140625,294.1499938964844,293.5045471191406,292.80059814453125,294.2910461425781,293.2002868652344,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.9899284704224556e-09,0.0009925189660862,-0.0121252108365297,0.0,0.0,0.0,-0.0072865355759859,60.0,11.700796127319336,-0.0,-6.71647839567413e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,9.317876538261773e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.812190546654163e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,7.247248868225142e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.812181087909266e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0004654464719351,285.6572265625,294.1499938964844,293.5560913085937,292.83282470703125,294.2844543457031,293.2321472167969,285.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718063933482e-09,0.0009928249055519,-0.0122189754620194,0.0,0.0,0.0,-0.0073042777366936,60.0,11.777264595031738,-0.0,-6.720621570366347e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.32121620280668e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,9.8157070169691e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,7.249846385093406e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,9.8156975582242e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0004656133241951,285.65576171875,294.1499938964844,293.6082458496094,292.8647766113281,294.27813720703125,293.26727294921875,285.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931856766343,5.067311459328039e-09,0.0009931805543601,-0.0123279457911849,0.0,0.0,0.0,-0.0073248972184956,60.0,11.854105949401855,-0.0,-6.725438339572065e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,9.324615530204028e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.819286788115278e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.2524904680904e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,9.81927732937038e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.000465783115942,285.6544189453125,294.1499938964844,293.6556091308594,292.8931884765625,294.27264404296875,293.3014831542969,285.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388700351119,0.0,0.0,0.0,-0.007345886901021,60.0,11.92358684539795,-0.0,-6.730343216077017e-08,0.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.050000000745058,9.332682384410872e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.050000000745058,9.827781468629836e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.050000000745058,7.25876452634111e-05,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.050000000745058,9.82777200988494e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.050000000745058,0.0004661860875785,285.6517333984375,285.4460144042969,293.75,292.9478454589844,294.26275634765625,293.377197265625,285.7398681640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210124331966881e-09,0.0009944017510861,-0.0127020962536335,0.0,0.0,0.0,-0.0073956958949565,60.0,12.060120582580566,-0.0,-6.741989722058861e-08,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.050000000745058,9.332682384410872e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.050000000745058,9.827781468629836e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.050000000745058,7.25876452634111e-05,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.050000000745058,9.82777200988494e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.050000000745058,0.0004661860875785,285.6517333984375,285.4460144042969,293.75,292.9478454589844,294.26275634765625,293.377197265625,285.7398681640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210124331966881e-09,0.0009944017510861,-0.0127020962536335,0.0,0.0,0.0,-0.0073956958949565,60.0,12.060120582580566,-0.0,-6.741989722058861e-08,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.6335948705673218,0.050000000745058,0.0407772436738014,298.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.6335948705673218,0.050000000745058,0.0429404191672802,298.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.6335948705673218,0.050000000745058,0.0317156463861465,298.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.6335948705673218,0.050000000745058,0.0429404079914093,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.6335948705673218,0.050000000745058,0.2036907076835632,285.6952514648437,285.3891296386719,293.7958679199219,292.9736328125,296.8778686523437,297.5566101074219,285.9667053222656,1.0,0.109708584845066,0.0856069326400756,0.0856069326400756,1.0,1.0,-0.4346194565296173,0.0005776066682301,0.4340418577194214,-0.1306311637163162,0.0,0.0,0.0,10.201509475708008,60.0,1438.1463623046875,0.0,12.260428428649902,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.6315760016441345,0.050000000745058,0.0452465899288654,298.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.6315760016441345,0.050000000745058,0.047646839171648,298.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.6315760016441345,0.050000000745058,0.0351917929947376,298.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548095703125,0.6315760016441345,0.050000000745058,0.047646839171648,298.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548095703125,0.6315760016441345,0.050000000745058,0.2260160893201828,286.6734619140625,285.3322448730469,293.8417358398437,292.99932861328125,297.2503662109375,298.6418151855469,287.50640869140625,1.0,0.1210889965295791,0.1712138652801513,0.1712138652801513,1.0,1.0,-0.4820999503135681,0.0180962402373552,0.464003711938858,-0.1241129711270332,0.0,0.0,0.0,12.502730369567873,60.0,2964.39013671875,0.0,16.68362045288086,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0456802919507026,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0481035485863685,298.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0355291180312633,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0481035485863685,298.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.2281825244426727,289.444580078125,285.2183837890625,293.9335632324219,293.0505065917969,297.2318115234375,298.6192932128906,289.88330078125,1.0,0.1405887901782989,0.3424277305603027,0.3424277305603027,1.0,1.0,-0.4867327809333801,0.0680760443210601,0.4186567366123199,-0.0751889795064926,0.0,0.0,0.0,20.03351783752441,60.0,2809.39111328125,0.0,23.186155319213867,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906640,298.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0456802919507026,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0481035485863685,298.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0355291180312633,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.0481035485863685,298.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5710416436195374,0.050000000745058,0.2281825244426727,289.444580078125,285.2183837890625,293.9335632324219,293.0505065917969,297.2318115234375,298.6192932128906,289.88330078125,1.0,0.1405887901782989,0.3424277305603027,0.3424277305603027,1.0,1.0,-0.4867327809333801,0.0680760443210601,0.4186567366123199,-0.0751889795064926,0.0,0.0,0.0,20.03351783752441,60.0,2809.39111328125,0.0,23.186155319213867,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700,298.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.5492823719978333,0.050000000745058,0.0458176285028457,298.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.5492823719978333,0.050000000745058,0.0482481718063354,298.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.5492823719978333,0.050000000745058,0.0356359332799911,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.5492823719978333,0.050000000745058,0.0482481718063354,298.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.5492823719978333,0.050000000745058,0.2288685441017151,290.22967529296875,285.1614074707031,293.9794921875,293.075927734375,297.2308959960937,298.59735107421875,290.5718994140625,1.0,0.1489790230989456,0.4280346632003784,0.4280346632003784,1.0,1.0,-0.4881965517997741,0.1093444302678108,0.3788521289825439,-0.0343157574534416,0.0,0.0,0.0,23.70820617675781,60.0,2463.946533203125,0.0,26.333637237548828,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906760,298.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.532501220703125,0.050000000745058,0.0459488332271575,298.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.532501220703125,0.050000000745058,0.0483863316476345,298.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.532501220703125,0.050000000745058,0.0357379801571369,298.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.532501220703125,0.050000000745058,0.0483863316476345,298.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.532501220703125,0.050000000745058,0.2295239269733429,290.91668701171875,285.1044311523437,294.02545166015625,293.10125732421875,297.1243591308594,298.58258056640625,291.2619323730469,1.0,0.1565345823764801,0.5424277186393738,0.5424277186393738,0.800000011920929,1.0,-0.4895942509174347,0.1662322878837585,0.3233619630336761,0.0221281573176383,0.0,0.0,0.0,27.22548484802246,60.0,2213.65380859375,0.0,29.36149787902832,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906820,298.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.5159956812858582,0.050000000745058,0.0461122281849384,298.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.5159956812858582,0.050000000745058,0.0485583953559398,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.5159956812858582,0.050000000745058,0.0358650647103786,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.5159956812858582,0.050000000745058,0.0485583953559398,298.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.5159956812858582,0.050000000745058,0.2303401231765747,291.77496337890625,285.0276794433594,294.0873413085937,293.1352233886719,296.3512268066406,298.5714111328125,292.052734375,1.0,0.1654591858386993,0.6965009570121765,0.6965009570121765,0.5306248664855957,1.0,-0.491336464881897,0.2634458243846893,0.22789067029953,0.1186840161681175,0.0,0.0,0.0,31.609447479248047,60.0,1751.8377685546875,0.0,33.17607498168945,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906880,298.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0665283203125,0.5098421573638916,0.050000000745058,0.0461856350302696,298.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0665283203125,0.5098421573638916,0.050000000745058,0.0486356988549232,298.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0665283203125,0.5098421573638916,0.050000000745058,0.0359221622347831,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0665283203125,0.5098421573638916,0.050000000745058,0.0486356988549232,298.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0665283203125,0.5098421573638916,0.050000000745058,0.2307068109512329,292.1176147460937,284.9904479980469,294.11737060546875,293.151611328125,295.6764831542969,298.5671691894531,292.3471069335937,1.0,0.1693377941846847,0.7712138891220093,0.7712138891220093,0.4000000059604645,1.0,-0.4921172261238098,0.349349707365036,0.1427675187587738,0.2040994018316269,0.0,0.0,0.0,33.584922790527344,60.0,1469.58740234375,0.0,34.91481018066406,1.0,281.6344299316406,283.6611022949219,295.402099609375,297.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6652889295417945e-21,-2.8326444647708976e-21,-2.8326444647708976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906940,298.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0463882125914096,298.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0488490238785743,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0360797233879566,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0488490238785743,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.2317187339067459,288.854736328125,284.95001220703125,294.20928955078125,293.2015380859375,294.22216796875,298.5497436523437,287.3562316894531,1.0,0.1795283257961273,1.0,1.0,0.0,1.0,-0.4942764043807983,0.4942744970321655,1.8972957605001284e-06,0.3481127917766571,1.0,1.0,0.0,39.02621078491211,60.0,14290.96484375,-0.0,39.72272109985352,1.0,282.312744140625,287.090087890625,297.4479064941406,298.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,1966.575439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2361244857311248,1.0,0.0,0.0,0.934057891368866,0.934059739112854,5.9579914335472495e-08,4.263916969299316,4.263906955718994,9.80305139819393e-06,0.0,0.0,-0.0,5451.11376953125,0.0,25.084880828857425,1895.1629638671875,0.0,0.0,0.2414586097002029,1.0,0.0,3.0,1.0,0.0
17907000,298.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0463882125914096,298.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0488490238785743,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0360797233879566,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.0488490238785743,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.4957571625709533,0.050000000745058,0.2317187339067459,288.854736328125,284.95001220703125,294.20928955078125,293.2015380859375,294.22216796875,298.5497436523437,287.3562316894531,1.0,0.1795283257961273,1.0,1.0,0.0,1.0,-0.4942764043807983,0.4942744970321655,1.8972957605001284e-06,0.3481127917766571,1.0,1.0,0.0,39.02621078491211,60.0,14290.96484375,-0.0,39.72272109985352,1.0,282.312744140625,287.090087890625,297.4479064941406,298.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,1966.575439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2361244857311248,1.0,0.0,0.0,0.934057891368866,0.934059739112854,5.9579914335472495e-08,4.263916969299316,4.263906955718994,9.80305139819393e-06,0.0,0.0,-0.0,5451.11376953125,0.0,25.084880828857425,1895.1629638671875,0.0,0.0,0.2414586097002029,1.0,0.0,3.0,1.0,0.0
17907060,298.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0465573519468307,298.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0490271337330341,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0362112745642662,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0490271337330341,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.2325636148452758,285.4160461425781,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.48583984375,285.149658203125,1.0,0.1875151991844177,1.0,1.0,0.0,1.0,-0.4960787296295166,0.4960783720016479,3.523879854583356e-07,0.3497899174690246,0.9695618748664856,0.9695618748664856,0.0,43.552494049072266,48.0,12351.1455078125,-0.0,43.73696899414063,1.0,282.8997802734375,284.99578857421875,297.1429138183594,298.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,4889.03369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479813277721405,1.0,0.0,0.0,1.4503411054611206,1.450344800949097,1.4035629192221677e-07,4.265924453735352,4.265914916992188,9.785924703464843e-06,0.0,0.0,-0.0,4543.982421875,0.0,93.82396697998048,1895.4371337890625,0.0,370.3648071289063,0.3673853278160095,1.0,0.0,3.0,1.0,0.0
