time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907120,298.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0465573519468307,298.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0490271337330341,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0362112745642662,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.0490271337330341,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.4860266447067261,0.050000000745058,0.2325636148452758,285.4160461425781,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.48583984375,285.149658203125,1.0,0.1875151991844177,1.0,1.0,0.0,1.0,-0.4960787296295166,0.4960783720016479,3.523879854583356e-07,0.3497899174690246,0.9695618748664856,0.9695618748664856,0.0,43.552494049072266,48.0,12351.1455078125,-0.0,43.73696899414063,1.0,282.8997802734375,284.99578857421875,297.1429138183594,298.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,4889.03369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479813277721405,1.0,0.0,0.0,1.4503411054611206,1.450344800949097,1.4035629192221677e-07,4.265924453735352,4.265914916992188,9.785924703464843e-06,0.0,0.0,-0.0,4543.982421875,0.0,93.82396697998048,1895.4371337890625,0.0,370.3648071289063,0.3673853278160095,1.0,0.0,3.0,1.0,0.0
17907180,298.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0465998649597168,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0490719005465507,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0362443402409553,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0490719005465507,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.2327759712934494,284.8922424316406,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.42352294921875,284.8515930175781,1.0,0.1889839619398117,1.0,1.0,0.0,1.0,-0.4965320527553558,0.4965317249298095,3.529268894908455e-07,0.3504689931869507,0.9430902600288392,0.9430902600288392,0.0,44.6927490234375,36.0,12183.279296875,-0.0,44.75260925292969,1.0,283.1041259765625,284.6747741699219,296.4757995605469,297.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,8621.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761698842048645,1.0,0.0,0.0,1.873821496963501,1.8738276958465576,2.3428789575064002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.0966796875,0.0,204.1106109619141,1895.4371337890625,0.0,438.9718017578125,0.471341460943222,1.0,0.0,3.0,1.0,0.0
17907240,298.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0465998649597168,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0490719005465507,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0362443402409553,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.0490719005465507,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.4837174415588379,0.050000000745058,0.2327759712934494,284.8922424316406,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.42352294921875,284.8515930175781,1.0,0.1889839619398117,1.0,1.0,0.0,1.0,-0.4965320527553558,0.4965317249298095,3.529268894908455e-07,0.3504689931869507,0.9430902600288392,0.9430902600288392,0.0,44.6927490234375,36.0,12183.279296875,-0.0,44.75260925292969,1.0,283.1041259765625,284.6747741699219,296.4757995605469,297.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,8621.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761698842048645,1.0,0.0,0.0,1.873821496963501,1.8738276958465576,2.3428789575064002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.0966796875,0.0,204.1106109619141,1895.4371337890625,0.0,438.9718017578125,0.471341460943222,1.0,0.0,3.0,1.0,0.0
17907300,298.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.4849275350570678,0.050000000745058,0.0465775206685066,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.4849275350570678,0.050000000745058,0.0490483716130256,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.4849275350570678,0.050000000745058,0.0362269580364227,298.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.4849275350570678,0.050000000745058,0.0490483716130256,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.4849275350570678,0.050000000745058,0.2326643615961074,284.818115234375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3988952636719,284.7856140136719,1.0,0.1877984702587127,1.0,1.0,0.0,1.0,-0.4962941110134125,0.4962937533855438,3.528017487042235e-07,0.3504640758037567,0.934934139251709,0.934934139251709,0.0,44.09697341918945,36.0,12266.349609375,-0.0,44.22156524658203,1.0,283.133056640625,284.5724792480469,296.3177490234375,297.35028076171875,293.1499938964844,293.1499938964844,283.1499938964844,10580.4189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656129777431488,1.0,0.0,0.0,2.060209274291992,2.0602166652679443,2.832148311426863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.84033203125,0.0,271.94989013671875,1895.4371337890625,0.0,411.910400390625,0.5142194032669067,1.0,0.0,3.0,1.0,0.0
17907360,298.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.4874615371227264,0.050000000745058,0.0465312451124191,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.4874615371227264,0.050000000745058,0.0489996410906314,298.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.4874615371227264,0.050000000745058,0.0361909680068492,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.4874615371227264,0.050000000745058,0.0489996410906314,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.4874615371227264,0.050000000745058,0.2324331998825073,284.75616455078125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3782958984375,284.72821044921875,1.0,0.1854987889528274,1.0,1.0,0.0,1.0,-0.4958010613918304,0.4958007037639618,3.5246048923909257e-07,0.3502711057662964,0.9252902269363404,0.9252902269363404,0.0,42.86127471923828,25.0,12313.9140625,-0.0,43.12177658081055,1.0,283.14410400390625,284.491455078125,296.2505798339844,297.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,12354.4755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505277276039123,1.0,0.0,0.0,2.2059388160705566,2.2059473991394043,3.2469853294969653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.9072265625,0.0,334.8520812988281,1895.4371337890625,0.0,376.1022644042969,0.552757978439331,1.0,0.0,3.0,1.0,0.0
17907420,298.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.7433862686157227,0.1709064543247223,0.1308138817548751,298.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.5108886957168579,0.050000000745058,0.0486216060817241,298.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.6816862225532532,0.166306734085083,0.078408844769001,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.5108886957168579,0.050000000745058,0.0486216060817241,298.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.5108886957168579,0.050000000745058,0.2306399643421173,284.7087097167969,284.95001220703125,294.5437316894531,293.3787841796875,294.53515625,298.3446960449219,284.7578430175781,1.0,0.1833848804235458,1.0,1.0,0.0,1.0,-0.6444811224937439,0.6444806456565857,4.883918336417992e-07,0.4617056548595428,0.912455677986145,0.912455677986145,0.0,34.45809555053711,25.0,14630.224609375,-0.0,53.07584762573242,1.0,283.1486511230469,284.55645751953125,296.25372314453125,297.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,14772.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324344992637634,1.0,0.0,0.0,2.377985000610352,2.377995014190674,3.7732149849034613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.470703125,0.0,421.49420166015625,1895.4371337890625,0.0,337.07354736328125,0.592380702495575,1.0,0.0,3.0,1.0,0.0
17907480,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.818308413028717,0.164766326546669,0.1498970687389373,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7107775211334229,0.1561644375324249,0.1025907918810844,298.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8064011335372925,0.1627810448408126,0.1114439442753791,298.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.541445791721344,0.050000000745058,0.0483081713318824,298.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.541445791721344,0.050000000745058,0.2291531711816787,284.8837890625,284.95001220703125,294.5767822265625,293.3959045410156,294.56982421875,298.26788330078125,285.0040283203125,1.0,0.183323249220848,1.0,1.0,0.0,1.0,-0.7696043252944946,0.7696036696434021,6.216744168341393e-07,0.5600621700286865,0.92002934217453,0.92002934217453,0.0,27.67383003234864,43.0,17325.7421875,-0.0,62.26010894775391,1.0,283.1494445800781,284.7783203125,296.33074951171875,297.4132995605469,293.1499938964844,293.1499938964844,283.1499938964844,15688.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311784207820892,1.0,0.0,0.0,2.454503297805786,2.4545140266418457,4.019949244593591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.60791015625,0.0,463.2537536621094,1895.4371337890625,0.0,334.5061340332031,0.6139634847640991,1.0,0.0,3.0,1.0,0.0
17907540,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.8706486225128174,0.1669698357582092,0.0864359736442565,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.8706486225128174,0.1530972570180893,0.0910212472081184,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.8706486225128174,0.1634185016155243,0.0672279819846153,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8706486225128174,0.1484880447387695,0.0910212770104408,297.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.972676694393158,0.1352505683898925,0.5882384181022644,285.61102294921875,284.95001220703125,294.66845703125,293.4429931640625,294.6637268066406,298.1159973144531,285.6722717285156,1.0,0.1978298872709274,1.0,1.0,0.0,1.0,-1.0847065448760986,1.084705471992493,1.0501863698664238e-06,0.8165109753608704,0.9876403212547302,0.9876403212547302,0.0,14.05591869354248,63.0,24095.990234375,-0.0,100.92215728759766,1.0,283.14996337890625,285.2701721191406,296.7192687988281,298.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16962.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849339425563812,1.0,0.0,0.0,2.697338581085205,2.697351217269897,4.854720714320138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.97314453125,0.0,603.8328857421875,1895.4371337890625,0.0,462.8053283691406,0.6709169745445251,1.0,0.0,3.0,1.0,0.0
17907600,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.8706486225128174,0.1669698357582092,0.0864359736442565,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.8706486225128174,0.1530972570180893,0.0910212472081184,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.8706486225128174,0.1634185016155243,0.0672279819846153,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8706486225128174,0.1484880447387695,0.0910212770104408,297.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.972676694393158,0.1352505683898925,0.5882384181022644,285.61102294921875,284.95001220703125,294.66845703125,293.4429931640625,294.6637268066406,298.1159973144531,285.6722717285156,1.0,0.1978298872709274,1.0,1.0,0.0,1.0,-1.0847065448760986,1.084705471992493,1.0501863698664238e-06,0.8165109753608704,0.9876403212547302,0.9876403212547302,0.0,14.05591869354248,63.0,24095.990234375,-0.0,100.92215728759766,1.0,283.14996337890625,285.2701721191406,296.7192687988281,298.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16962.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849339425563812,1.0,0.0,0.0,2.697338581085205,2.697351217269897,4.854720714320138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.97314453125,0.0,603.8328857421875,1895.4371337890625,0.0,462.8053283691406,0.6709169745445251,1.0,0.0,3.0,1.0,0.0
17907660,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.886884331703186,0.1763090938329696,0.0969358161091804,298.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.886884331703186,0.1566183418035507,0.1020780801773071,298.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.886884331703186,0.169959157705307,0.0753945261240005,297.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.886884331703186,0.1496328115463256,0.1020780801773071,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.9575983881950378,0.1307501047849655,0.5964311957359314,285.7551574707031,284.95001220703125,294.7244873046875,293.4714660644531,294.72003173828125,298.0960998535156,285.770751953125,1.0,0.2107055783271789,1.0,1.0,0.0,1.0,-1.1582576036453247,1.1582564115524292,1.1706748637152486e-06,0.8753930330276489,1.0,1.0,0.0,15.68971347808838,63.0,25770.369140625,-0.0,120.4974594116211,1.0,283.1499938964844,285.3109130859375,296.878173828125,298.5434265136719,293.1499938964844,293.1499938964844,283.1499938964844,18230.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417584776878357,1.0,0.0,0.0,2.8437979221343994,2.8438119888305664,5.396234428189928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.26220703125,0.0,703.994140625,1895.4371337890625,0.0,653.07421875,0.7026154398918152,1.0,0.0,3.0,1.0,0.0
17907720,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.890338659286499,0.1806199252605438,0.0993009731173515,297.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.890338659286499,0.1584451496601104,0.1045687049627304,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.890338659286499,0.172946035861969,0.0772340893745422,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.890338659286499,0.1494314521551132,0.1045686975121498,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.9465049505233764,0.1282782852649688,0.5850934386253357,285.8129272460937,284.95001220703125,294.7600402832031,293.4894104003906,294.7558288574219,298.0730895996094,285.8337097167969,1.0,0.2205161452293396,1.0,1.0,0.0,1.0,-1.2219301462173462,1.221928954124451,1.2829110573875369e-06,0.9273611307144164,1.0,1.0,0.0,16.7663516998291,83.0,26974.966796875,-0.0,132.43199157714844,1.0,283.1499938964844,285.3525085449219,296.8983764648437,298.6712341308594,293.1499938964844,293.1499938964844,283.1499938964844,19110.513671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739691257476807,1.0,0.0,0.0,2.911790609359741,2.911805391311645,5.657357746713387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.63427734375,0.0,755.6959838867188,1895.4371337890625,0.0,793.9866333007812,0.7219167351722717,1.0,0.0,3.0,1.0,0.0
17907780,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.9236968159675598,0.1832076013088226,0.1238616630434989,297.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.9718673825263976,0.1570974290370941,0.149895578622818,298.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.9236968159675598,0.1744301319122314,0.0963368490338325,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9495203495025636,0.1465045809745788,0.1401542127132415,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.898161768913269,0.1265802532434463,0.5732459425926208,285.90411376953125,284.95001220703125,294.8129272460937,293.51593017578125,294.8089904785156,298.0140380859375,285.9286499023437,1.0,0.2370300441980362,1.0,1.0,0.0,1.0,-1.3054349422454834,1.3054335117340088,1.4389072475751163e-06,0.9936070442199708,1.0,1.0,0.0,19.59700965881348,83.0,28667.509765625,-0.0,169.7239532470703,1.0,283.1499938964844,285.4100341796875,296.8683776855469,298.7767639160156,293.1499938964844,293.1499938964844,283.1499938964844,20539.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125028729438782,1.0,0.0,0.0,3.0187129974365234,3.018728733062744,6.080467755964492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1494140625,0.0,842.0391845703125,1895.4371337890625,0.0,1000.6222534179688,0.7450426816940308,1.0,0.0,3.0,1.0,0.0
17907840,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9786926507949828,0.1816117316484451,0.1644783169031143,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.9269822239875792,0.1559310555458068,0.1487084329128265,297.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.9622280597686768,0.1720347702503204,0.121384859085083,297.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.903209626674652,0.145473837852478,0.1387741863727569,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8597791790962219,0.1258962750434875,0.5692702531814575,285.9891967773437,284.95001220703125,294.8514709472656,293.5350952148437,294.8477478027344,297.9559936523437,286.0090026855469,1.0,0.2502978444099426,1.0,1.0,0.0,1.0,-1.3695663213729858,1.3695647716522217,1.5674374935770174e-06,1.045052170753479,1.0,1.0,0.0,22.68349838256836,101.0,29917.423828125,-0.0,199.60662841796875,1.0,283.1499938964844,285.4648132324219,296.8338317871094,298.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,21332.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342836618423462,1.0,0.0,0.0,3.0764455795288086,3.0764620304107666,6.315268592516077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.982421875,0.0,891.2809448242188,1895.4371337890625,0.0,1135.79345703125,0.7618674039840698,1.0,0.0,3.0,1.0,0.0
17907900,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.848828136920929,0.178483784198761,0.1622510254383087,297.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.811435341835022,0.1552427113056183,0.1480806171894073,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.8363444209098816,0.1707185953855514,0.1204293444752693,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.7926625609397888,0.1448400169610977,0.1382229626178741,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.7552825808525085,0.1252721399068832,0.5680335164070129,286.0235595703125,284.95001220703125,294.89715576171875,293.55767822265625,294.8934020996094,297.8851318359375,286.0167541503906,1.0,0.2642321586608886,1.0,1.0,0.0,1.0,-1.3645986318588257,1.3645970821380615,1.5577644489894735e-06,1.041642665863037,1.0,1.0,0.0,33.8504524230957,101.0,30229.73046875,-0.0,223.50320434570312,1.0,283.1499938964844,285.4458923339844,296.7937316894531,298.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,22445.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547608375549316,1.0,0.0,0.0,3.155630350112915,3.1556475162506104,6.644550012424588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.1123046875,0.0,961.889892578125,1895.4371337890625,0.0,1273.6754150390625,0.7782931327819824,1.0,0.0,3.0,1.0,0.0
17907960,297.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.7921581268310547,0.1784317940473556,0.161516323685646,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7562798261642456,0.1553172916173935,0.1482243686914444,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7803490161895752,0.1706916540861129,0.1202319860458374,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7398868799209595,0.1448633074760437,0.1383716315031051,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7064418196678162,0.1248851343989372,0.5677686333656311,285.9924011230469,284.95001220703125,294.9427795410156,293.5800476074219,294.93902587890625,297.83624267578125,285.9883117675781,1.0,0.2777675986289978,1.0,1.0,0.0,1.0,-1.363511323928833,1.3635097742080688,1.5554355741187464e-06,1.040666580200195,1.0,1.0,0.0,44.56698989868164,89.0,30357.060546875,-0.0,247.96046447753903,1.0,283.1499938964844,285.4129333496094,296.7454833984375,298.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,23248.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675458550453186,1.0,0.0,0.0,3.2116198539733887,3.211637496948242,6.882426646370732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.11474609375,0.0,1014.0034790039062,1895.4371337890625,0.0,1364.6529541015625,0.7947190999984741,1.0,0.0,3.0,1.0,0.0
17908020,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.756313681602478,0.1810221821069717,0.1634520143270492,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615173339844,0.7235109210014343,0.1565297693014145,0.1494436711072921,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.7451037168502808,0.1724448055028915,0.1213487759232521,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.7072414755821228,0.1458473652601242,0.139419600367546,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.6702885031700134,0.1247955784201622,0.56846022605896,285.9612731933594,284.95001220703125,295.0207824707031,293.617919921875,295.0170593261719,297.7790222167969,285.9598693847656,1.0,0.2911854386329651,1.0,1.0,0.0,1.0,-1.3707231283187866,1.3707215785980225,1.5701534721301869e-06,1.0463281869888306,1.0,1.0,0.0,55.6130256652832,89.0,30758.08203125,-0.0,276.5809936523437,1.0,283.1499938964844,285.371337890625,296.688232421875,298.771240234375,293.1499938964844,293.1499938964844,283.1499938964844,24729.224609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677079439163208,1.0,0.0,0.0,3.3122966289520264,3.3123154640197754,7.320685426748241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.30712890625,0.0,1112.38427734375,1895.4371337890625,0.0,1434.7772216796875,0.8162906765937805,1.0,0.0,3.0,1.0,0.0
17908080,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7538182735443115,0.1816359907388687,0.1639787703752517,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9597473144531,0.7209241986274719,0.1568314135074615,0.149733081459999,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.7425306439399719,0.1728733032941818,0.1216413825750351,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.7043564915657043,0.1461011916399002,0.1396675556898117,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.6672847867012024,0.1248500198125839,0.5687753558158875,285.9595642089844,284.95001220703125,295.03387451171875,293.6242370605469,295.0301513671875,297.7715148925781,285.95867919921875,1.0,0.2927455604076385,1.0,1.0,0.0,1.0,-1.3727295398712158,1.3727279901504517,1.574278030602727e-06,1.0479174852371216,1.0,1.0,0.0,56.79532241821289,77.0,30830.47265625,-0.0,280.178955078125,1.0,283.1499938964844,285.3681640625,296.6840515136719,298.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,24909.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777715086936951,1.0,0.0,0.0,3.32433819770813,3.324357271194458,7.374009669547377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.7822265625,0.0,1124.560302734375,1895.4371337890625,0.0,1439.9410400390625,0.8221690058708191,1.0,0.0,3.0,1.0,0.0
17908140,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.7480431795120239,0.1864744126796722,0.1682146191596985,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.7131037712097168,0.1593413054943084,0.152083471417427,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.735581636428833,0.176321804523468,0.1240071281790733,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.695662260055542,0.1482518911361694,0.1416925936937332,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.6573362946510315,0.1255857646465301,0.5721179842948914,285.9515991210937,284.95001220703125,295.1247863769531,293.6675720214844,295.1211242675781,297.7279357910156,285.9523620605469,1.0,0.2998886108398437,1.0,1.0,0.0,1.0,-1.3899165391921997,1.389914870262146,1.6099362483146251e-06,1.0615671873092651,1.0,1.0,0.0,61.60328674316406,65.0,31425.421875,-0.0,298.8255920410156,1.0,283.1499938964844,285.3448791503906,296.6877746582031,298.788330078125,293.1499938964844,293.1499938964844,283.1499938964844,26404.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808721423149109,1.0,0.0,0.0,3.42263412475586,3.422654390335083,7.81653454851039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.052734375,0.0,1227.2943115234375,1895.4371337890625,0.0,1463.1934814453125,0.8461511731147766,1.0,0.0,3.0,1.0,0.0
17908200,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.7480431795120239,0.1864744126796722,0.1682146191596985,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.7131037712097168,0.1593413054943084,0.152083471417427,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.735581636428833,0.176321804523468,0.1240071281790733,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.695662260055542,0.1482518911361694,0.1416925936937332,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.6573362946510315,0.1255857646465301,0.5721179842948914,285.9515991210937,284.95001220703125,295.1247863769531,293.6675720214844,295.1211242675781,297.7279357910156,285.9523620605469,1.0,0.2998886108398437,1.0,1.0,0.0,1.0,-1.3899165391921997,1.389914870262146,1.6099362483146251e-06,1.0615671873092651,1.0,1.0,0.0,61.60328674316406,65.0,31425.421875,-0.0,298.8255920410156,1.0,283.1499938964844,285.3448791503906,296.6877746582031,298.788330078125,293.1499938964844,293.1499938964844,283.1499938964844,26404.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808721423149109,1.0,0.0,0.0,3.42263412475586,3.422654390335083,7.81653454851039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.052734375,0.0,1227.2943115234375,1895.4371337890625,0.0,1463.1934814453125,0.8461511731147766,1.0,0.0,3.0,1.0,0.0
17908260,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.7567576766014099,0.1919077634811401,0.1729570925235748,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.719095766544342,0.1623512953519821,0.1548008918762207,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.7423442006111145,0.1802693456411361,0.1266728639602661,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7017733454704285,0.1508823186159134,0.1440545916557312,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.6610806584358215,0.1268131285905838,0.5769997835159302,285.95721435546875,284.95001220703125,295.2154846191406,293.7100524902344,295.2118835449219,297.6953125,285.958740234375,1.0,0.3014764785766601,1.0,1.0,0.0,1.0,-1.4107662439346311,1.4107646942138672,1.653928734413057e-06,1.0781522989273071,1.0,1.0,0.0,61.18621444702149,53.0,32073.93359375,-0.0,307.0082397460937,1.0,283.1499938964844,285.3337097167969,296.72711181640625,298.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,27772.501953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840028762817383,1.0,0.0,0.0,3.5101969242095947,3.5102181434631348,8.221598477575753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.28955078125,0.0,1323.92041015625,1895.4371337890625,0.0,1486.8660888671875,0.8675537109375,1.0,0.0,3.0,1.0,0.0
17908320,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.7567576766014099,0.1919077634811401,0.1729570925235748,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.719095766544342,0.1623512953519821,0.1548008918762207,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.7423442006111145,0.1802693456411361,0.1266728639602661,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7017733454704285,0.1508823186159134,0.1440545916557312,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.6610806584358215,0.1268131285905838,0.5769997835159302,285.95721435546875,284.95001220703125,295.2154846191406,293.7100524902344,295.2118835449219,297.6953125,285.958740234375,1.0,0.3014764785766601,1.0,1.0,0.0,1.0,-1.4107662439346311,1.4107646942138672,1.653928734413057e-06,1.0781522989273071,1.0,1.0,0.0,61.18621444702149,53.0,32073.93359375,-0.0,307.0082397460937,1.0,283.1499938964844,285.3337097167969,296.72711181640625,298.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,27772.501953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840028762817383,1.0,0.0,0.0,3.5101969242095947,3.5102181434631348,8.221598477575753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.28955078125,0.0,1323.92041015625,1895.4371337890625,0.0,1486.8660888671875,0.8675537109375,1.0,0.0,3.0,1.0,0.0
17908380,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7763103246688843,0.1975805461406707,0.1778372228145599,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.7341724038124084,0.1655860692262649,0.1576427370309829,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.759205162525177,0.1843933165073394,0.129400372505188,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7176819443702698,0.1537360996007919,0.1465369313955307,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.6746877431869507,0.1283073276281356,0.5826302170753479,285.96978759765625,284.95001220703125,295.305908203125,293.75164794921875,295.3023986816406,297.6690673828125,285.9717102050781,1.0,0.299236923456192,1.0,1.0,0.0,1.0,-1.4330488443374634,1.4330471754074097,1.7018088556142177e-06,1.0958765745162964,1.0,1.0,0.0,57.19305038452149,41.0,32740.3046875,-0.0,307.3012084960937,1.0,283.1499938964844,285.3290710449219,296.7747802734375,298.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,29054.095703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886628866195679,1.0,0.0,0.0,3.5902745723724365,3.590296745300293,8.600993623986142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.25341796875,0.0,1416.610595703125,1895.4371337890625,0.0,1522.45703125,0.8871566653251648,1.0,0.0,3.0,1.0,0.0
17908440,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7763103246688843,0.1975805461406707,0.1778372228145599,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.7341724038124084,0.1655860692262649,0.1576427370309829,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.759205162525177,0.1843933165073394,0.129400372505188,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7176819443702698,0.1537360996007919,0.1465369313955307,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.6746877431869507,0.1283073276281356,0.5826302170753479,285.96978759765625,284.95001220703125,295.305908203125,293.75164794921875,295.3023986816406,297.6690673828125,285.9717102050781,1.0,0.299236923456192,1.0,1.0,0.0,1.0,-1.4330488443374634,1.4330471754074097,1.7018088556142177e-06,1.0958765745162964,1.0,1.0,0.0,57.19305038452149,41.0,32740.3046875,-0.0,307.3012084960937,1.0,283.1499938964844,285.3290710449219,296.7747802734375,298.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,29054.095703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886628866195679,1.0,0.0,0.0,3.5902745723724365,3.590296745300293,8.600993623986142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.25341796875,0.0,1416.610595703125,1895.4371337890625,0.0,1522.45703125,0.8871566653251648,1.0,0.0,3.0,1.0,0.0
17908500,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.7902979850769043,0.2004595696926117,0.1802892386913299,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.7451542615890503,0.1672391593456268,0.1590708345174789,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.7716909050941467,0.1864718049764633,0.1307558119297027,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.7283135652542114,0.1551990807056427,0.1477856487035751,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.6852118372917175,0.1291084736585617,0.5855616927146912,285.97662353515625,284.95001220703125,295.3510437011719,293.7720642089844,295.3475646972656,297.6576232910156,285.9778747558594,1.0,0.2970268428325653,1.0,1.0,0.0,1.0,-1.4443529844284058,1.444351315498352,1.7264392226934433e-06,1.1048651933670044,1.0,1.0,0.0,54.21150207519531,41.0,33091.97265625,0.0,305.0773010253906,1.0,283.1499938964844,285.3254699707031,296.7980041503906,298.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,29793.28125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914254426956177,1.0,0.0,0.0,3.6356589794158936,3.6356818675994873,8.81981748079852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.1982421875,0.0,1471.0146484375,1895.4371337890625,0.0,1543.7525634765625,0.8954804539680481,1.0,0.0,3.0,1.0,0.0
17908560,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.8072096109390259,0.2033510655164718,0.1827380657196045,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7590116262435913,0.1688980460166931,0.1604904234409332,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7872178554534912,0.1885448843240738,0.1320967227220535,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.7412055730819702,0.1566690653562545,0.1490264981985092,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.6983476281166077,0.1299263834953308,0.5885043740272522,285.986328125,284.95001220703125,295.3961181640625,293.7922668457031,295.39263916015625,297.64703369140625,285.9883728027344,1.0,0.294270783662796,1.0,1.0,0.0,1.0,-1.455629825592041,1.4556280374526978,1.7512373915451462e-06,1.1138285398483276,1.0,1.0,0.0,50.75856399536133,29.0,33406.1015625,0.0,301.6216735839844,1.0,283.1499938964844,285.32830810546875,296.8197021484375,299.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,30266.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942670345306396,1.0,0.0,0.0,3.664393186569214,3.6644163131713854,8.959781325756921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.330078125,0.0,1506.1693115234375,1895.4371337890625,0.0,1565.8065185546875,0.9053285717964172,1.0,0.0,3.0,1.0,0.0
17908620,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8355705142021179,0.2075232118368148,0.1862529963254928,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7856758236885071,0.1712811440229416,0.1625100821256637,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8154617547988892,0.1915059089660644,0.1339962035417556,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.7660108208656311,0.1587846130132675,0.1507921367883682,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7216915488243103,0.1311168223619461,0.5927097797393799,285.9979248046875,284.95001220703125,295.4608764648437,293.8209228515625,295.4574584960937,297.6329345703125,285.9996337890625,1.0,0.2894904613494873,1.0,1.0,0.0,1.0,-1.4717211723327637,1.4717193841934204,1.7870180499812705e-06,1.1266131401062012,1.0,1.0,0.0,45.11251831054688,29.0,33889.9296875,0.0,294.77081298828125,1.0,283.1499938964844,285.32672119140625,296.8497009277344,299.0905456542969,293.1499938964844,293.1499938964844,283.1499938964844,31200.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984811425209045,1.0,0.0,0.0,3.720534563064575,3.720558404922485,9.236426308234512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.6689453125,0.0,1576.462646484375,1895.4371337890625,0.0,1598.787353515625,0.9162040948867798,1.0,0.0,3.0,1.0,0.0
17908680,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8489765524864197,0.2091464847326278,0.1876144856214523,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.7986516952514648,0.1722034066915512,0.1632855087518692,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.8279131054878235,0.1926477402448654,0.1347236633300781,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.778369665145874,0.159604325890541,0.1514701694250106,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.731971263885498,0.1315803974866867,0.5943224430084229,286.0041198730469,284.95001220703125,295.48602294921875,293.8319396972656,295.48260498046875,297.6277770996094,286.0061950683594,1.0,0.287418782711029,1.0,1.0,0.0,1.0,-1.4779090881347656,1.4779072999954224,1.800901031856483e-06,1.1315271854400637,1.0,1.0,0.0,42.7475700378418,25.0,34062.09375,0.0,291.60125732421875,1.0,283.1499938964844,285.3290710449219,296.86065673828125,299.1123046875,293.1499938964844,293.1499938964844,283.1499938964844,31443.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000840306282043,1.0,0.0,0.0,3.7349798679351807,3.73500394821167,9.308288326792536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.45458984375,0.0,1594.896484375,1895.4371337890625,0.0,1611.4163818359375,0.9226455688476562,1.0,0.0,3.0,1.0,0.0
17908740,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9018282294273376,0.2149227559566497,0.1925248056650161,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.8436461091041565,0.1754549592733383,0.1660845279693603,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.8755181431770325,0.1966593265533447,0.1373268961906433,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.8238358497619629,0.1624966561794281,0.1539278626441955,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7715846300125122,0.1332157254219055,0.6003233194351196,286.0225830078125,284.95001220703125,295.5755920410156,293.8705749511719,295.572265625,297.6105041503906,286.0248413085937,1.0,0.2821980714797973,1.0,1.0,0.0,1.0,-1.500443458557129,1.5004416704177856,1.8520352114137493e-06,1.1494085788726809,1.0,1.0,0.0,35.85207748413086,25.0,34718.87109375,0.0,284.1856689453125,1.0,283.1499938964844,285.3308410644531,296.8990478515625,299.19097900390625,293.1499938964844,293.1499938964844,283.1499938964844,32611.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705805778503418,1.0,0.0,0.0,3.8037033081054688,3.8037283420562735,9.653983852331294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.51513671875,0.0,1684.564697265625,1895.4371337890625,0.0,1656.868896484375,0.9395071268081664,1.0,0.0,3.0,1.0,0.0
17908800,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9018282294273376,0.2149227559566497,0.1925248056650161,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.8436461091041565,0.1754549592733383,0.1660845279693603,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.8755181431770325,0.1966593265533447,0.1373268961906433,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.8238358497619629,0.1624966561794281,0.1539278626441955,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7715846300125122,0.1332157254219055,0.6003233194351196,286.0225830078125,284.95001220703125,295.5755920410156,293.8705749511719,295.572265625,297.6105041503906,286.0248413085937,1.0,0.2821980714797973,1.0,1.0,0.0,1.0,-1.500443458557129,1.5004416704177856,1.8520352114137493e-06,1.1494085788726809,1.0,1.0,0.0,35.85207748413086,25.0,34718.87109375,0.0,284.1856689453125,1.0,283.1499938964844,285.3308410644531,296.8990478515625,299.19097900390625,293.1499938964844,293.1499938964844,283.1499938964844,32611.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705805778503418,1.0,0.0,0.0,3.8037033081054688,3.8037283420562735,9.653983852331294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.51513671875,0.0,1684.564697265625,1895.4371337890625,0.0,1656.868896484375,0.9395071268081664,1.0,0.0,3.0,1.0,0.0
17908860,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.9639593958854676,0.2206447869539261,0.1974654048681259,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8928160071372986,0.178614467382431,0.1688809692859649,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.9312999844551086,0.2005420923233032,0.1399020701646804,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.8697805404663086,0.1653071939945221,0.1563930362462997,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.8155568242073059,0.1347899138927459,0.6064575910568237,286.04254150390625,284.95001220703125,295.66485595703125,293.9081726074219,295.6615905761719,297.5946044921875,286.0448303222656,1.0,0.2794207632541656,1.0,1.0,0.0,1.0,-1.5231471061706543,1.5231451988220217,1.9044816781388365e-06,1.1674113273620603,1.0,1.0,0.0,30.913715362548828,25.0,35375.94140625,0.0,281.6507568359375,1.0,283.1499938964844,285.3340148925781,296.9359436035156,299.2679443359375,293.1499938964844,293.1499938964844,283.04998779296875,33757.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113735675811768,1.0,0.0,0.0,3.8699800968170166,3.87000584602356,9.993341336667072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.02587890625,0.0,1774.1651611328125,1895.4371337890625,0.0,1701.6409912109375,0.954779088497162,1.0,0.0,3.0,1.0,0.0
17908920,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.9639593958854676,0.2206447869539261,0.1974654048681259,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8928160071372986,0.178614467382431,0.1688809692859649,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.9312999844551086,0.2005420923233032,0.1399020701646804,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.8697805404663086,0.1653071939945221,0.1563930362462997,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.8155568242073059,0.1347899138927459,0.6064575910568237,286.04254150390625,284.95001220703125,295.66485595703125,293.9081726074219,295.6615905761719,297.5946044921875,286.0448303222656,1.0,0.2794207632541656,1.0,1.0,0.0,1.0,-1.5231471061706543,1.5231451988220217,1.9044816781388365e-06,1.1674113273620603,1.0,1.0,0.0,30.913715362548828,25.0,35375.94140625,0.0,281.6507568359375,1.0,283.1499938964844,285.3340148925781,296.9359436035156,299.2679443359375,293.1499938964844,293.1499938964844,283.04998779296875,33757.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113735675811768,1.0,0.0,0.0,3.8699800968170166,3.87000584602356,9.993341336667072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.02587890625,0.0,1774.1651611328125,1895.4371337890625,0.0,1701.6409912109375,0.954779088497162,1.0,0.0,3.0,1.0,0.0
