time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.9873899221420288,0.2266437411308288,0.1931395828723907,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.9317910075187684,0.1815259307622909,0.1716069728136062,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.9717645049095154,0.2041133791208267,0.1423881649971008,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.904745876789093,0.1678865402936935,0.1588010787963867,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8441188335418701,0.1361692547798156,0.612450122833252,285.986328125,284.95001220703125,295.7537841796875,293.9446716308594,295.75054931640625,297.5795593261719,285.9848937988281,1.0,0.2779490053653717,1.0,1.0,0.0,1.0,-1.534407138824463,1.53440523147583,1.931068709382089e-06,1.176546335220337,1.0,1.0,0.0,28.42415428161621,28.0,36127.12109375,0.0,280.22589111328125,1.0,283.0512084960937,285.2531433105469,296.9855041503906,299.3834533691406,293.1499938964844,293.1499938964844,282.75,34718.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720882773399353,1.0,0.0,0.0,3.924668073654175,3.924694776535034,1.0277776709699538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.5654296875,0.0,1850.4473876953125,1895.4371337890625,0.0,1779.290771484375,0.9661230444908142,1.0,0.0,3.0,1.0,0.0
17909040,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.9873899221420288,0.2266437411308288,0.1931395828723907,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.9317910075187684,0.1815259307622909,0.1716069728136062,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.9717645049095154,0.2041133791208267,0.1423881649971008,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.904745876789093,0.1678865402936935,0.1588010787963867,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8441188335418701,0.1361692547798156,0.612450122833252,285.986328125,284.95001220703125,295.7537841796875,293.9446716308594,295.75054931640625,297.5795593261719,285.9848937988281,1.0,0.2779490053653717,1.0,1.0,0.0,1.0,-1.534407138824463,1.53440523147583,1.931068709382089e-06,1.176546335220337,1.0,1.0,0.0,28.42415428161621,28.0,36127.12109375,0.0,280.22589111328125,1.0,283.0512084960937,285.2531433105469,296.9855041503906,299.3834533691406,293.1499938964844,293.1499938964844,282.75,34718.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720882773399353,1.0,0.0,0.0,3.924668073654175,3.924694776535034,1.0277776709699538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.5654296875,0.0,1850.4473876953125,1895.4371337890625,0.0,1779.290771484375,0.9661230444908142,1.0,0.0,3.0,1.0,0.0
17909100,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.9808368682861328,0.2310213893651962,0.1867892444133758,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.9380868673324584,0.182785615324974,0.1728702038526535,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429870605469,0.9772851467132568,0.2056604027748108,0.1435357481241226,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9103475213050842,0.1689921170473098,0.1599135845899582,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.8480247259140015,0.1367248296737671,0.6151463389396667,285.8414001464844,284.95001220703125,295.798095703125,293.9624938964844,295.7948913574219,297.576904296875,285.816162109375,1.0,0.2777481377124786,1.0,1.0,0.0,1.0,-1.5343515872955322,1.53434956073761,1.9307997263240395e-06,1.176374912261963,1.0,1.0,0.0,28.17650032043457,28.0,37061.6796875,0.0,279.5355529785156,1.0,282.7921142578125,285.05828857421875,297.04473876953125,299.5743408203125,293.1499938964844,293.1499938964844,282.75,35008.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312914133071899,1.0,0.0,0.0,3.941066265106201,3.941092967987061,1.0363841056459933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.39404296875,0.0,1873.7392578125,1895.4371337890625,0.0,1865.902099609375,0.9700248837471008,1.0,0.0,3.0,1.0,0.0
17909160,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.9793631434440612,0.2353993505239486,0.1841404289007187,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.9436197876930236,0.1838537454605102,0.1739436537027359,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.9819669723510742,0.2069825530052185,0.144512727856636,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.915518045425415,0.1699173152446746,0.1608483791351318,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8514834642410278,0.1371523886919021,0.6172537207603455,285.7655334472656,284.95001220703125,295.84234619140625,293.98004150390625,295.839111328125,297.5738220214844,285.76220703125,1.0,0.2779699265956878,1.0,1.0,0.0,1.0,-1.5370805263519287,1.5370784997940063,1.937158913278836e-06,1.1784788370132446,1.0,1.0,0.0,28.0080680847168,46.0,37196.7890625,0.0,280.3647155761719,1.0,282.7561340332031,285.00732421875,297.03582763671875,299.5293884277344,293.1499938964844,293.1499938964844,282.45001220703125,35232.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356800436973572,1.0,0.0,0.0,3.95361852645874,3.9536454677581774,1.042996359501558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.6708984375,0.0,1891.699951171875,1895.4371337890625,0.0,1902.8988037109373,0.9730110168457032,1.0,0.0,3.0,1.0,0.0
17909220,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9883956909179688,0.2410564720630645,0.2027698159217834,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.924386203289032,0.1857106685638427,0.1758545488119125,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.9660243988037108,0.2093211412429809,0.1462658643722534,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.8979325294494629,0.1715023666620254,0.1624983549118042,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8357950448989868,0.1377754956483841,0.6207621097564697,285.5718994140625,284.95001220703125,295.93048095703125,294.01422119140625,295.9273681640625,297.55682373046875,285.5743408203125,1.0,0.2857879996299743,1.0,1.0,0.0,1.0,-1.5700297355651855,1.5700277090072632,2.015510517594521e-06,1.2043367624282837,1.0,1.0,0.0,30.246665954589844,49.0,38802.0,0.0,301.5318298339844,1.0,282.45733642578125,284.7926025390625,297.0607604980469,299.6394348144531,293.1499938964844,293.1499938964844,282.1499938964844,35542.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479840517044067,1.0,0.0,0.0,3.9709877967834473,3.971014976501465,1.0521808917474118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.77734375,0.0,1916.7420654296875,1895.4371337890625,0.0,2008.0361328125,0.9771428108215332,1.0,0.0,3.0,1.0,0.0
17909280,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9883956909179688,0.2410564720630645,0.2027698159217834,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.924386203289032,0.1857106685638427,0.1758545488119125,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.9660243988037108,0.2093211412429809,0.1462658643722534,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.8979325294494629,0.1715023666620254,0.1624983549118042,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8357950448989868,0.1377754956483841,0.6207621097564697,285.5718994140625,284.95001220703125,295.93048095703125,294.01422119140625,295.9273681640625,297.55682373046875,285.5743408203125,1.0,0.2857879996299743,1.0,1.0,0.0,1.0,-1.5700297355651855,1.5700277090072632,2.015510517594521e-06,1.2043367624282837,1.0,1.0,0.0,30.246665954589844,49.0,38802.0,0.0,301.5318298339844,1.0,282.45733642578125,284.7926025390625,297.0607604980469,299.6394348144531,293.1499938964844,293.1499938964844,282.1499938964844,35542.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479840517044067,1.0,0.0,0.0,3.9709877967834473,3.971014976501465,1.0521808917474118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.77734375,0.0,1916.7420654296875,1895.4371337890625,0.0,2008.0361328125,0.9771428108215332,1.0,0.0,3.0,1.0,0.0
17909340,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.9752635955810548,0.2417439967393875,0.217569887638092,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.8893921971321106,0.1872555464506149,0.1775352507829666,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.9291094541549684,0.2113201320171356,0.1478308290243148,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.8656900525093079,0.1727888435125351,0.1639316827058792,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.8063567280769348,0.1379450261592865,0.6227642893791199,285.3924255371094,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5182189941406,285.3905639648437,1.0,0.2931939363479614,1.0,1.0,0.0,1.0,-1.592559576034546,1.5925575494766235,2.070860546155018e-06,1.2225698232650757,1.0,1.0,0.0,34.19959259033203,52.0,40321.4765625,0.0,323.7122802734375,1.0,282.15338134765625,284.5759582519531,297.0975952148437,299.7774658203125,293.1499938964844,293.1499938964844,281.8500061035156,35727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607082724571228,1.0,0.0,0.0,3.981318473815918,3.981345653533936,1.0576624163149972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.970703125,0.0,1931.740234375,1895.4371337890625,0.0,2118.787841796875,0.979599952697754,1.0,0.0,3.0,1.0,0.0
17909400,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.9752635955810548,0.2417439967393875,0.217569887638092,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.8893921971321106,0.1872555464506149,0.1775352507829666,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.9291094541549684,0.2113201320171356,0.1478308290243148,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.8656900525093079,0.1727888435125351,0.1639316827058792,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.8063567280769348,0.1379450261592865,0.6227642893791199,285.3924255371094,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5182189941406,285.3905639648437,1.0,0.2931939363479614,1.0,1.0,0.0,1.0,-1.592559576034546,1.5925575494766235,2.070860546155018e-06,1.2225698232650757,1.0,1.0,0.0,34.19959259033203,52.0,40321.4765625,0.0,323.7122802734375,1.0,282.15338134765625,284.5759582519531,297.0975952148437,299.7774658203125,293.1499938964844,293.1499938964844,281.8500061035156,35727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607082724571228,1.0,0.0,0.0,3.981318473815918,3.981345653533936,1.0576624163149972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.970703125,0.0,1931.740234375,1895.4371337890625,0.0,2118.787841796875,0.979599952697754,1.0,0.0,3.0,1.0,0.0
17909460,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.9389520287513732,0.2438758015632629,0.2192296981811523,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.8576659560203552,0.1884251236915588,0.1788963228464126,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8933699131011963,0.2128690481185913,0.1491122841835022,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.835879921913147,0.1737245172262191,0.1650660634040832,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.775162398815155,0.1377099454402923,0.6228916049003601,285.1868591308594,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.4872436523437,285.1849975585937,1.0,0.2997025847434997,1.0,1.0,0.0,1.0,-1.602506399154663,1.6025043725967407,2.0951931674062507e-06,1.230262279510498,1.0,1.0,0.0,38.77626800537109,55.0,41509.328125,0.0,340.4583435058594,1.0,281.8565673828125,284.3467102050781,297.1181335449219,299.87384033203125,293.1499938964844,293.1499938964844,281.54998779296875,35838.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715402245521545,1.0,0.0,0.0,3.987465143203736,3.987492561340332,1.0609309128994937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.1279296875,0.0,1940.7015380859373,1895.4371337890625,0.0,2214.52783203125,0.9810619950294496,1.0,0.0,3.0,1.0,0.0
17909520,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.9389520287513732,0.2438758015632629,0.2192296981811523,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.8576659560203552,0.1884251236915588,0.1788963228464126,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8933699131011963,0.2128690481185913,0.1491122841835022,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.835879921913147,0.1737245172262191,0.1650660634040832,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.775162398815155,0.1377099454402923,0.6228916049003601,285.1868591308594,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.4872436523437,285.1849975585937,1.0,0.2997025847434997,1.0,1.0,0.0,1.0,-1.602506399154663,1.6025043725967407,2.0951931674062507e-06,1.230262279510498,1.0,1.0,0.0,38.77626800537109,55.0,41509.328125,0.0,340.4583435058594,1.0,281.8565673828125,284.3467102050781,297.1181335449219,299.87384033203125,293.1499938964844,293.1499938964844,281.54998779296875,35838.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715402245521545,1.0,0.0,0.0,3.987465143203736,3.987492561340332,1.0609309128994937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.1279296875,0.0,1940.7015380859373,1895.4371337890625,0.0,2214.52783203125,0.9810619950294496,1.0,0.0,3.0,1.0,0.0
17909580,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9178133606910706,0.2458722591400146,0.22109155356884,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8405237197875977,0.1890559494495391,0.179677352309227,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8746250867843628,0.2137410193681717,0.1498646438121795,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8195533752441406,0.1742065846920013,0.1657014042139053,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7577643394470215,0.1374091953039169,0.6223285794258118,284.99664306640625,284.95001220703125,296.1661682128906,294.10028076171875,296.16314697265625,297.4691772460937,284.98736572265625,1.0,0.3037652969360351,1.0,1.0,0.0,1.0,-1.606672763824463,1.606670618057251,2.1055031993455486e-06,1.233540654182434,1.0,1.0,0.0,41.91411590576172,55.0,42547.6796875,0.0,351.1504821777344,1.0,281.5699462890625,284.1263122558594,297.15240478515625,300.00018310546875,293.1499938964844,293.1499938964844,281.54998779296875,35887.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801022529602051,1.0,0.0,0.0,3.990205764770508,3.990233182907105,1.0623897424011377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.583984375,0.0,1944.7056884765625,1895.4371337890625,0.0,2291.05810546875,0.9817137718200684,1.0,0.0,3.0,1.0,0.0
17909640,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9100621938705444,0.2467693984508514,0.2219063192605972,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8340718746185303,0.1892918348312378,0.1799541115760803,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.867510199546814,0.2140818536281585,0.1501384675502777,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8131219148635864,0.174381598830223,0.1659201085567474,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7511966824531555,0.1372524797916412,0.621875524520874,284.9752502441406,284.95001220703125,296.1923828125,294.1093444824219,296.1893920898437,297.46173095703125,284.9728088378906,1.0,0.3054224550724029,1.0,1.0,0.0,1.0,-1.6080307960510254,1.6080286502838137,2.108866056005354e-06,1.234605073928833,1.0,1.0,0.0,43.2442741394043,58.0,42622.3984375,0.0,355.4888000488281,1.0,281.556396484375,284.1109924316406,297.1402282714844,299.9651184082031,293.1499938964844,293.1499938964844,281.25,35903.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803782224655151,1.0,0.0,0.0,3.991106986999512,3.991134405136109,1.062869728229998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.07763671875,0.0,1946.0238037109373,1895.4371337890625,0.0,2293.53662109375,0.9819281101226808,1.0,0.0,3.0,1.0,0.0
17909700,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8996427655220032,0.2482434660196304,0.2233199030160904,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8246690630912781,0.1896417140960693,0.1803995668888092,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.857251763343811,0.2146028876304626,0.1505891680717468,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8031923174858093,0.174636110663414,0.166271835565567,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7416824102401733,0.1369698792695999,0.6210973262786865,284.8294372558594,284.95001220703125,296.23565673828125,294.1240539550781,296.2326354980469,297.4499816894531,284.8067932128906,1.0,0.3080618381500244,1.0,1.0,0.0,1.0,-1.6102921962738037,1.6102900505065918,2.1144737729628105e-06,1.2363779544830322,0.989515483379364,0.989515483379364,0.0,45.36292266845703,58.0,43577.87890625,0.0,362.4648132324219,1.0,281.2914733886719,283.9200134277344,297.1776733398437,300.11785888671875,293.1499938964844,293.1499938964844,281.25,36170.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868810892105103,1.0,0.0,0.0,3.9881672859191895,3.988194704055786,1.061304487848247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.55908203125,0.0,1944.3406982421875,1895.4371337890625,0.0,2352.13623046875,0.9812598824501038,1.0,0.0,3.0,1.0,0.0
17909760,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8904326558113098,0.2496350407600402,0.2246539294719696,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8159360289573669,0.1899059861898422,0.180756464600563,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.848015546798706,0.2150258719921112,0.1509643048048019,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7938028573989868,0.1748113483190536,0.1665429770946502,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.7330649495124817,0.1366243511438369,0.6200258731842041,284.7621765136719,284.95001220703125,296.2787780761719,294.1384582519531,296.2757873535156,297.4380187988281,284.761474609375,1.0,0.3105579912662506,1.0,1.0,0.0,1.0,-1.6118124723434448,1.6118104457855225,2.1182488580961945e-06,1.2375696897506714,0.9795889258384703,0.9795889258384703,0.0,47.45458984375,46.0,43647.21875,0.0,368.9962463378906,1.0,281.25445556640625,283.87921142578125,297.16485595703125,300.0521240234375,293.1499938964844,293.1499938964844,280.95001220703125,36537.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882370352745056,1.0,0.0,0.0,3.9752724170684814,3.975299835205078,1.0544525821387651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.82470703125,0.0,1930.435302734375,1895.4371337890625,0.0,2364.401123046875,0.978653371334076,1.0,0.0,3.0,1.0,0.0
17909820,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.892753005027771,0.2518259584903717,0.2266647219657898,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.8161371946334839,0.1902593076229095,0.1811369657516479,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57330322265625,0.8484790325164795,0.2156238704919815,0.1514224857091903,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.7938438653945923,0.1750248670578003,0.1667892336845398,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751647949219,0.7318421006202698,0.1360245198011398,0.6174964904785156,284.57305908203125,284.95001220703125,296.3475036621094,294.1607360839844,296.34454345703125,297.42010498046875,284.569580078125,1.0,0.3103093802928924,1.0,1.0,0.0,1.0,-1.6124944686889648,1.6124924421310425,2.119938699252089e-06,1.2380998134613037,0.9518118500709534,0.9518118500709534,0.0,47.54710388183594,46.0,44523.96484375,0.0,369.6082763671875,1.0,280.9640808105469,283.6698303222656,297.1938171386719,300.1529235839844,293.1499938964844,293.1499938964844,280.95001220703125,37351.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951553463935852,1.0,0.0,0.0,3.937810182571411,3.9378373622894287,1.0346723229304189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.83837890625,0.0,1888.4781494140625,1895.4371337890625,0.0,2427.216796875,0.970594882965088,1.0,0.0,3.0,1.0,0.0
17909880,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.895359456539154,0.252386063337326,0.2271243184804916,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.8178873658180237,0.1903445720672607,0.181191936135292,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.8503909707069397,0.2157716304063797,0.1515033990144729,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7956441640853882,0.1750748008489608,0.1668119728565216,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.7330124378204346,0.1358724683523178,0.6167066097259521,284.5678100585937,284.95001220703125,296.3646545410156,294.1661682128906,296.3616638183594,297.4158935546875,284.5679931640625,1.0,0.3098022937774658,1.0,1.0,0.0,1.0,-1.612288475036621,1.6122863292694092,2.119415967172245e-06,1.2379292249679563,0.946369469165802,0.946369469165802,0.0,47.15980529785156,34.0,44521.390625,0.0,368.4369812011719,1.0,280.95721435546875,283.6688842773437,297.18487548828125,300.1263732910156,293.1499938964844,293.1499938964844,280.6499938964844,37507.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947866320610046,1.0,0.0,0.0,3.9247100353240967,3.924736976623535,1.027799612529634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.21044921875,0.0,1872.93798828125,1895.4371337890625,0.0,2423.859619140625,0.9677905440330504,1.0,0.0,3.0,1.0,0.0
17909940,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.9213959574699402,0.2551160156726837,0.2294291853904724,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.8359512686729431,0.1907125860452652,0.1814027577638626,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3906555175781,0.8706026077270508,0.2164291739463806,0.1518641114234924,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.814384937286377,0.1752691119909286,0.1668585985898971,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902282714844,0.7473584413528442,0.1350843012332916,0.6124855279922485,284.3907470703125,284.95001220703125,296.45001220703125,294.1924743652344,296.4470520019531,297.3961181640625,284.3929138183594,1.0,0.305136114358902,1.0,1.0,0.0,1.0,-1.6107308864593506,1.610728740692139,2.115496499754954e-06,1.2366644144058228,0.9018340110778807,0.9018340110778807,0.0,43.33805847167969,25.0,45231.05859375,0.0,357.1411437988281,1.0,280.6576843261719,283.4827575683594,297.2054138183594,300.1921081542969,293.1499938964844,293.1499938964844,280.3500061035156,38892.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002169132232666,1.0,0.0,0.0,3.8245835304260254,3.824609756469727,9.760263992575346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.400390625,0.0,1758.89208984375,1895.4371337890625,0.0,2473.408447265625,0.9461085200309752,1.0,0.0,3.0,1.0,0.0
17910000,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.9213959574699402,0.2551160156726837,0.2294291853904724,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.8359512686729431,0.1907125860452652,0.1814027577638626,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3906555175781,0.8706026077270508,0.2164291739463806,0.1518641114234924,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.814384937286377,0.1752691119909286,0.1668585985898971,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902282714844,0.7473584413528442,0.1350843012332916,0.6124855279922485,284.3907470703125,284.95001220703125,296.45001220703125,294.1924743652344,296.4470520019531,297.3961181640625,284.3929138183594,1.0,0.305136114358902,1.0,1.0,0.0,1.0,-1.6107308864593506,1.610728740692139,2.115496499754954e-06,1.2366644144058228,0.9018340110778807,0.9018340110778807,0.0,43.33805847167969,25.0,45231.05859375,0.0,357.1411437988281,1.0,280.6576843261719,283.4827575683594,297.2054138183594,300.1921081542969,293.1499938964844,293.1499938964844,280.3500061035156,38892.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002169132232666,1.0,0.0,0.0,3.8245835304260254,3.824609756469727,9.760263992575346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.400390625,0.0,1758.89208984375,1895.4371337890625,0.0,2473.408447265625,0.9461085200309752,1.0,0.0,3.0,1.0,0.0
17910060,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2517395019531,0.9656904339790344,0.2579639852046966,0.2317330539226532,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509765625,0.8681395649909973,0.1910825371742248,0.1815358251333236,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513427734375,0.9065025448799132,0.2170764654874801,0.1521572321653366,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.250732421875,0.8445159792900085,0.1754675209522247,0.1668286472558975,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.7745897173881531,0.1343215852975845,0.6080173254013062,284.2515869140625,284.95001220703125,296.5350952148437,294.2166748046875,296.5321350097656,297.37939453125,284.2572631835937,1.0,0.2987628877162933,1.0,1.0,0.0,1.0,-1.6086080074310305,1.608605980873108,2.110163677571109e-06,1.234941840171814,0.8492313027381897,0.8492313027381897,0.0,37.98042678833008,25.0,45738.734375,0.0,341.373291015625,1.0,280.3585510253906,283.3438415527344,297.2235107421875,300.24298095703125,293.1499938964844,293.1499938964844,280.6499938964844,40742.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043304085731506,1.0,0.0,0.0,3.655827760696411,3.6558525562286377,8.917944001041178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.59814453125,0.0,1575.200439453125,1895.4371337890625,0.0,2511.0830078125,0.9096915125846864,1.0,0.0,3.0,1.0,0.0
17910120,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2517395019531,0.9656904339790344,0.2579639852046966,0.2317330539226532,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509765625,0.8681395649909973,0.1910825371742248,0.1815358251333236,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513427734375,0.9065025448799132,0.2170764654874801,0.1521572321653366,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.250732421875,0.8445159792900085,0.1754675209522247,0.1668286472558975,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.7745897173881531,0.1343215852975845,0.6080173254013062,284.2515869140625,284.95001220703125,296.5350952148437,294.2166748046875,296.5321350097656,297.37939453125,284.2572631835937,1.0,0.2987628877162933,1.0,1.0,0.0,1.0,-1.6086080074310305,1.608605980873108,2.110163677571109e-06,1.234941840171814,0.8492313027381897,0.8492313027381897,0.0,37.98042678833008,25.0,45738.734375,0.0,341.373291015625,1.0,280.3585510253906,283.3438415527344,297.2235107421875,300.24298095703125,293.1499938964844,293.1499938964844,280.6499938964844,40742.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043304085731506,1.0,0.0,0.0,3.655827760696411,3.6558525562286377,8.917944001041178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.59814453125,0.0,1575.200439453125,1895.4371337890625,0.0,2511.0830078125,0.9096915125846864,1.0,0.0,3.0,1.0,0.0
17910180,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.9971007704734802,0.2624935507774353,0.2312788367271423,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.903220534324646,0.1922799050807953,0.1822198927402496,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.9481057524681092,0.2187408953905105,0.1529429852962494,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.877220869064331,0.1764428466558456,0.1673213392496109,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8039066791534424,0.1342201679944992,0.6057000756263733,284.5634765625,284.95001220703125,296.6202087402344,294.23809814453125,296.61724853515625,297.3762512207031,284.5742492675781,1.0,0.2944938242435455,1.0,1.0,0.0,1.0,-1.6100183725357056,1.6100162267684937,2.1137068415555404e-06,1.2360873222351074,0.8344982266426086,0.8344982266426086,0.0,33.91542434692383,25.0,44736.51953125,0.0,330.4603881835937,1.0,280.6404724121094,283.680419921875,297.18115234375,300.0576171875,293.1499938964844,293.1499938964844,280.95001220703125,39671.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883091568946838,1.0,0.0,0.0,3.5058164596557617,3.5058398246765137,8.201091645787528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.08154296875,0.0,1404.984619140625,1895.4371337890625,0.0,2365.054443359375,0.8760544061660767,1.0,0.0,3.0,1.0,0.0
17910240,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.9971007704734802,0.2624935507774353,0.2312788367271423,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.903220534324646,0.1922799050807953,0.1822198927402496,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.9481057524681092,0.2187408953905105,0.1529429852962494,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.877220869064331,0.1764428466558456,0.1673213392496109,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8039066791534424,0.1342201679944992,0.6057000756263733,284.5634765625,284.95001220703125,296.6202087402344,294.23809814453125,296.61724853515625,297.3762512207031,284.5742492675781,1.0,0.2944938242435455,1.0,1.0,0.0,1.0,-1.6100183725357056,1.6100162267684937,2.1137068415555404e-06,1.2360873222351074,0.8344982266426086,0.8344982266426086,0.0,33.91542434692383,25.0,44736.51953125,0.0,330.4603881835937,1.0,280.6404724121094,283.680419921875,297.18115234375,300.0576171875,293.1499938964844,293.1499938964844,280.95001220703125,39671.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883091568946838,1.0,0.0,0.0,3.5058164596557617,3.5058398246765137,8.201091645787528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.08154296875,0.0,1404.984619140625,1895.4371337890625,0.0,2365.054443359375,0.8760544061660767,1.0,0.0,3.0,1.0,0.0
17910300,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9239360690116882,0.2673748731613159,0.2387779802083969,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.8302320837974548,0.1931889504194259,0.1833763122558593,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.8651727437973022,0.2201848030090332,0.154027834534645,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8079939484596252,0.1770970225334167,0.1683225333690643,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.7381371259689331,0.1343005299568176,0.6084104180335999,284.7381591796875,284.95001220703125,296.6627502441406,294.247802734375,296.6596374511719,297.38824462890625,284.74090576171875,1.0,0.2899236679077148,1.0,1.0,0.0,1.0,-1.4955154657363892,1.495513677597046,1.8463914557287355e-06,1.1508233547210691,0.8356651067733765,0.8356651067733765,0.0,42.99067306518555,25.0,42203.71875,0.0,325.89959716796875,1.0,280.89410400390625,283.8563537597656,297.167236328125,299.91912841796875,293.1499938964844,293.1499938964844,280.95001220703125,38830.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779026985168457,1.0,0.0,0.0,3.4544684886932373,3.454491138458252,7.962615313772403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.24169921875,0.0,1346.3612060546875,1895.4371337890625,0.0,2281.408203125,0.8643695712089539,1.0,0.0,3.0,1.0,0.0
17910360,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9931290745735168,0.2724650502204895,0.2161411046981811,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9241308569908142,0.1943261921405792,0.1839589178562164,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9693984985351562,0.2214763909578323,0.1547366976737976,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.895413875579834,0.1781395971775055,0.1687230318784713,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8184490203857422,0.1348723769187927,0.6075407862663269,284.8420715332031,284.95001220703125,296.70526123046875,294.25689697265625,296.7023010253906,297.40093994140625,284.8519287109375,1.0,0.2907665371894836,1.0,1.0,0.0,1.0,-1.5975857973098757,1.5975837707519531,2.082793571389629e-06,1.226158618927002,0.837099015712738,0.837099015712738,0.0,32.069732666015625,43.0,43570.328125,0.0,319.7406616210937,1.0,280.9402770996094,283.9734802246094,297.2013854980469,299.9896545410156,293.1499938964844,293.1499938964844,281.25,37905.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774424135684967,1.0,0.0,0.0,3.425788640975952,3.4258108139038086,7.830949471099302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.7939453125,0.0,1311.1201171875,1895.4371337890625,0.0,2240.225341796875,0.8571404814720154,1.0,0.0,3.0,1.0,0.0
17910420,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.995063304901123,0.2820225059986114,0.2230744361877441,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9196767807006836,0.1966208815574646,0.1860739439725875,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9655157923698424,0.2241867035627365,0.1565706580877304,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8915299773216248,0.1802008748054504,0.1706277132034301,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8143692016601562,0.1360555440187454,0.6125081181526184,285.1185607910156,284.95001220703125,296.7901916503906,294.2731018066406,296.7872619628906,297.4260559082031,285.1268310546875,1.0,0.2956820428371429,1.0,1.0,0.0,1.0,-1.6188900470733645,1.6188879013061523,2.135406930392492e-06,1.2427095174789429,0.8582391142845154,0.8582391142845154,0.0,33.20514678955078,61.0,43226.125,0.0,333.4679260253906,1.0,281.240966796875,284.2481689453125,297.2406005859375,299.99566650390625,293.1499938964844,293.1499938964844,281.54998779296875,35744.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765425443649292,1.0,0.0,0.0,3.428752899169922,3.428774833679199,7.844507763365982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.27880859375,0.0,1298.876220703125,1895.4371337890625,0.0,2160.32568359375,0.8560425043106079,1.0,0.0,3.0,1.0,0.0
17910480,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.995063304901123,0.2820225059986114,0.2230744361877441,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9196767807006836,0.1966208815574646,0.1860739439725875,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9655157923698424,0.2241867035627365,0.1565706580877304,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8915299773216248,0.1802008748054504,0.1706277132034301,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8143692016601562,0.1360555440187454,0.6125081181526184,285.1185607910156,284.95001220703125,296.7901916503906,294.2731018066406,296.7872619628906,297.4260559082031,285.1268310546875,1.0,0.2956820428371429,1.0,1.0,0.0,1.0,-1.6188900470733645,1.6188879013061523,2.135406930392492e-06,1.2427095174789429,0.8582391142845154,0.8582391142845154,0.0,33.20514678955078,61.0,43226.125,0.0,333.4679260253906,1.0,281.240966796875,284.2481689453125,297.2406005859375,299.99566650390625,293.1499938964844,293.1499938964844,281.54998779296875,35744.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765425443649292,1.0,0.0,0.0,3.428752899169922,3.428774833679199,7.844507763365982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.27880859375,0.0,1298.876220703125,1895.4371337890625,0.0,2160.32568359375,0.8560425043106079,1.0,0.0,3.0,1.0,0.0
17910540,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.9990000128746032,0.2866098880767822,0.2498744428157806,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.8929475545883179,0.1991857141256332,0.188568502664566,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.9372619390487672,0.2272258847951889,0.1587379872798919,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.8669778108596802,0.1824961453676223,0.1728752255439758,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.7913823127746582,0.1373845934867859,0.619020938873291,285.39453125,284.95001220703125,296.8749084472656,294.2868957519531,296.8720703125,297.4280090332031,285.4020080566406,1.0,0.3073084950447082,1.0,1.0,0.0,1.0,-1.667172074317932,1.6671698093414309,2.258342647110112e-06,1.2807328701019287,0.8978341221809387,0.8978341221809387,0.0,37.42005157470703,64.0,43571.68359375,0.0,370.4781188964844,1.0,281.5414733886719,284.5068359375,297.2835693359375,300.05133056640625,293.1499938964844,293.1499938964844,281.8500061035156,33771.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624088525772095,1.0,0.0,0.0,3.506667375564575,3.5066897869110107,8.205073527278728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.66845703125,0.0,1363.454345703125,1895.4371337890625,0.0,2133.73388671875,0.871831476688385,1.0,0.0,3.0,1.0,0.0
17910600,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.9990000128746032,0.2866098880767822,0.2498744428157806,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.8929475545883179,0.1991857141256332,0.188568502664566,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.9372619390487672,0.2272258847951889,0.1587379872798919,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.8669778108596802,0.1824961453676223,0.1728752255439758,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.7913823127746582,0.1373845934867859,0.619020938873291,285.39453125,284.95001220703125,296.8749084472656,294.2868957519531,296.8720703125,297.4280090332031,285.4020080566406,1.0,0.3073084950447082,1.0,1.0,0.0,1.0,-1.667172074317932,1.6671698093414309,2.258342647110112e-06,1.2807328701019287,0.8978341221809387,0.8978341221809387,0.0,37.42005157470703,64.0,43571.68359375,0.0,370.4781188964844,1.0,281.5414733886719,284.5068359375,297.2835693359375,300.05133056640625,293.1499938964844,293.1499938964844,281.8500061035156,33771.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624088525772095,1.0,0.0,0.0,3.506667375564575,3.5066897869110107,8.205073527278728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.66845703125,0.0,1363.454345703125,1895.4371337890625,0.0,2133.73388671875,0.871831476688385,1.0,0.0,3.0,1.0,0.0
17910660,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.976502001285553,0.289051353931427,0.2595982253551483,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.860425591468811,0.201790452003479,0.1912462562322616,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8995130658149719,0.2302786111831665,0.1610361933708191,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.8366941809654236,0.18482106924057,0.1752900332212448,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7615733742713928,0.1385578662157058,0.6254910230636597,285.62060546875,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.4170837402344,285.6236572265625,1.0,0.3174421787261963,1.0,1.0,0.0,1.0,-1.697893738746643,1.697891354560852,2.3393931769533083e-06,1.305397391319275,0.9515551924705504,0.9515551924705504,0.0,43.30451202392578,67.0,43683.03515625,0.0,403.763671875,1.0,281.8409423828125,284.7112731933594,297.3162841796875,300.1070861816406,293.1499938964844,293.1499938964844,281.54998779296875,32470.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638866901397705,1.0,0.0,0.0,3.637105226516724,3.637128591537476,8.826835937725264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.86376953125,0.0,1492.5543212890625,1895.4371337890625,0.0,2146.748779296875,0.8999952077865601,1.0,0.0,3.0,1.0,0.0
17910720,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.976502001285553,0.289051353931427,0.2595982253551483,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.860425591468811,0.201790452003479,0.1912462562322616,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8995130658149719,0.2302786111831665,0.1610361933708191,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.8366941809654236,0.18482106924057,0.1752900332212448,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7615733742713928,0.1385578662157058,0.6254910230636597,285.62060546875,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.4170837402344,285.6236572265625,1.0,0.3174421787261963,1.0,1.0,0.0,1.0,-1.697893738746643,1.697891354560852,2.3393931769533083e-06,1.305397391319275,0.9515551924705504,0.9515551924705504,0.0,43.30451202392578,67.0,43683.03515625,0.0,403.763671875,1.0,281.8409423828125,284.7112731933594,297.3162841796875,300.1070861816406,293.1499938964844,293.1499938964844,281.54998779296875,32470.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638866901397705,1.0,0.0,0.0,3.637105226516724,3.637128591537476,8.826835937725264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.86376953125,0.0,1492.5543212890625,1895.4371337890625,0.0,2146.748779296875,0.8999952077865601,1.0,0.0,3.0,1.0,0.0
17910780,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.9437352418899536,0.2927818596363067,0.2631216645240783,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8330622911453247,0.2034772783517837,0.1933854967355728,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8689904808998108,0.2321467399597168,0.1627997308969497,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.810465931892395,0.1862942576408386,0.1772063374519348,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.7363821864128113,0.139018565416336,0.6297905445098877,285.3939208984375,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.4084777832031,285.3891296386719,1.0,0.325883686542511,1.0,1.0,0.0,1.0,-1.7118909358978271,1.711888551712036,2.3765092009853106e-06,1.3163117170333862,0.9730648398399352,0.9730648398399352,0.0,49.59054565429688,70.0,45138.96875,0.0,430.6487121582031,1.0,281.5576171875,284.4402770996094,297.38995361328125,300.3612365722656,293.1499938964844,293.1499938964844,281.25,33100.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852449417114258,1.0,0.0,0.0,3.7501840591430655,3.750208377838135,9.384225450048688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.26513671875,0.0,1625.2237548828125,1895.4371337890625,0.0,2337.357177734375,0.9257503747940063,1.0,0.0,3.0,1.0,0.0
