time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.9437352418899536,0.2927818596363067,0.2631216645240783,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8330622911453247,0.2034772783517837,0.1933854967355728,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8689904808998108,0.2321467399597168,0.1627997308969497,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.810465931892395,0.1862942576408386,0.1772063374519348,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.7363821864128113,0.139018565416336,0.6297905445098877,285.3939208984375,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.4084777832031,285.3891296386719,1.0,0.325883686542511,1.0,1.0,0.0,1.0,-1.7118909358978271,1.711888551712036,2.3765092009853106e-06,1.3163117170333862,0.9730648398399352,0.9730648398399352,0.0,49.59054565429688,70.0,45138.96875,0.0,430.6487121582031,1.0,281.5576171875,284.4402770996094,297.38995361328125,300.3612365722656,293.1499938964844,293.1499938964844,281.25,33100.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852449417114258,1.0,0.0,0.0,3.7501840591430655,3.750208377838135,9.384225450048688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.26513671875,0.0,1625.2237548828125,1895.4371337890625,0.0,2337.357177734375,0.9257503747940063,1.0,0.0,3.0,1.0,0.0
17910900,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.9293164014816284,0.2943975627422333,0.2647590935230255,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8220524787902832,0.2039328068494796,0.1940434873104095,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8566957712173462,0.2326287031173706,0.1633154600858688,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.7987481355667114,0.186666652560234,0.1777794808149337,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7261866331100464,0.1389393359422683,0.6304174661636353,285.2319030761719,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.4017639160156,285.2081298828125,1.0,0.3295836448669433,1.0,1.0,0.0,1.0,-1.7167104482650757,1.716708064079285,2.3894385776657145e-06,1.3201229572296145,0.9748480916023254,0.9748480916023254,0.0,52.57847595214844,70.0,46222.05078125,0.0,442.21240234375,1.0,281.29693603515625,284.2310791015625,297.411376953125,300.52032470703125,293.1499938964844,293.1499938964844,281.25,33577.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962178587913513,1.0,0.0,0.0,3.793661594390869,3.793686628341675,9.603078297004686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.71044921875,0.0,1680.11083984375,1895.4371337890625,0.0,2436.897216796875,0.9357213973999025,1.0,0.0,3.0,1.0,0.0
17910960,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9161518812179564,0.2958137989044189,0.2661922574043274,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8116798996925354,0.2041740715503692,0.1944699883460998,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.8456355333328247,0.2328741997480392,0.1636371314525604,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.7878026962280273,0.1868361383676529,0.1781342774629593,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.7165176868438721,0.1386778801679611,0.6301406025886536,285.1422119140625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.39324951171875,285.1379089355469,1.0,0.332931637763977,1.0,1.0,0.0,1.0,-1.719425082206726,1.719422698020935,2.3967456854734337e-06,1.3222739696502686,0.9764688014984132,0.9764688014984132,0.0,55.51626586914063,58.0,46386.79296875,0.0,452.4263000488281,1.0,281.2557067871094,284.1591186523437,297.3796081542969,300.4486694335937,293.1499938964844,293.1499938964844,280.95001220703125,34118.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010271787643433,1.0,0.0,0.0,3.8241937160491934,3.824219226837158,9.758274472915218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.21923828125,0.0,1720.9886474609375,1895.4371337890625,0.0,2480.820068359375,0.9430492520332336,1.0,0.0,3.0,1.0,0.0
17911020,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9136361479759216,0.2980954945087433,0.2683673799037933,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8079673051834106,0.2043160796165466,0.1947554349899292,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8418686985969543,0.2330158352851867,0.1638520807027816,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.783926784992218,0.1868643313646316,0.1783070713281631,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7119564414024353,0.1379635035991668,0.6275945901870728,284.9122314453125,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3772888183594,284.90692138671875,1.0,0.3336430490016937,1.0,1.0,0.0,1.0,-1.719792127609253,1.719789743423462,2.3977531782293227e-06,1.3225796222686768,0.965109646320343,0.965109646320343,0.0,56.63508987426758,58.0,47365.2890625,0.0,455.92138671875,1.0,280.9615173339844,283.9043884277344,297.36676025390625,300.5074462890625,293.1499938964844,293.1499938964844,280.95001220703125,35164.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109837770462036,1.0,0.0,0.0,3.8540194034576416,3.854045152664185,9.91108208836522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.587890625,0.0,1765.6126708984375,1895.4371337890625,0.0,2572.255615234375,0.9504042267799376,1.0,0.0,3.0,1.0,0.0
17911080,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9144958257675172,0.2984105944633484,0.2686271071434021,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8083760738372803,0.2043230980634689,0.1947551667690277,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8422707915306091,0.2330256551504135,0.1638509482145309,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7843121290206909,0.1868560463190078,0.178292915225029,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7121224403381348,0.137852668762207,0.6270790696144104,284.904541015625,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3751525878906,284.90106201171875,1.0,0.3334458172321319,1.0,1.0,0.0,1.0,-1.7194664478302002,1.7194640636444092,2.396873924226384e-06,1.3223202228546145,0.9642428755760192,0.9642428755760192,0.0,56.51691436767578,46.0,47366.91015625,0.0,455.3790893554688,1.0,280.9579772949219,283.89801025390625,297.35723876953125,300.4876403808594,293.1499938964844,293.1499938964844,280.6499938964844,35265.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110294938087463,1.0,0.0,0.0,3.8558504581451416,3.855876445770264,9.920502179738833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9404296875,0.0,1768.664306640625,1895.4371337890625,0.0,2572.677001953125,0.9509100317955016,1.0,0.0,3.0,1.0,0.0
17911140,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.931788206100464,0.3008339703083038,0.2707212567329407,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.8188117742538452,0.2042207419872284,0.1945943832397461,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8531089425086975,0.2329272925853729,0.1637351065874099,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7948929071426392,0.186636745929718,0.1780190467834472,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7196803689002991,0.136799618601799,0.622026801109314,284.67730712890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2908935546875,297.357421875,284.67535400390625,1.0,0.3296280801296234,1.0,1.0,0.0,1.0,-1.7152557373046875,1.7152533531188965,2.385544803473749e-06,1.3189833164215088,0.937246561050415,0.937246561050415,0.0,53.57268905639648,34.0,48138.2890625,0.0,444.2495727539063,1.0,280.65594482421875,283.6533508300781,297.3456115722656,300.523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36563.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179767727851868,1.0,0.0,0.0,3.840620279312134,3.840646266937256,9.842286772254738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.58642578125,0.0,1760.2012939453125,1895.4371337890625,0.0,2636.835693359375,0.9482597708702089,1.0,0.0,3.0,1.0,0.0
17911200,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.931788206100464,0.3008339703083038,0.2707212567329407,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.8188117742538452,0.2042207419872284,0.1945943832397461,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8531089425086975,0.2329272925853729,0.1637351065874099,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7948929071426392,0.186636745929718,0.1780190467834472,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7196803689002991,0.136799618601799,0.622026801109314,284.67730712890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2908935546875,297.357421875,284.67535400390625,1.0,0.3296280801296234,1.0,1.0,0.0,1.0,-1.7152557373046875,1.7152533531188965,2.385544803473749e-06,1.3189833164215088,0.937246561050415,0.937246561050415,0.0,53.57268905639648,34.0,48138.2890625,0.0,444.2495727539063,1.0,280.65594482421875,283.6533508300781,297.3456115722656,300.523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36563.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179767727851868,1.0,0.0,0.0,3.840620279312134,3.840646266937256,9.842286772254738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.58642578125,0.0,1760.2012939453125,1895.4371337890625,0.0,2636.835693359375,0.9482597708702089,1.0,0.0,3.0,1.0,0.0
17911260,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.9519688487052916,0.3023611605167389,0.271999329328537,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.8318312764167786,0.2040938585996627,0.1943696141242981,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.8675143122673035,0.2328024953603744,0.1635742783546447,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.808619499206543,0.1864386349916458,0.1777246445417404,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50909423828125,0.7299607992172241,0.1360685676336288,0.6182140111923218,284.50274658203125,284.95001220703125,297.34686279296875,294.32391357421875,297.3441772460937,297.34686279296875,284.49176025390625,1.0,0.3254673779010772,1.0,1.0,0.0,1.0,-1.7113964557647705,1.7113940715789795,2.3751865683152573e-06,1.3159219026565552,0.9104588627815248,0.9104588627815248,0.0,50.17137145996094,34.0,48829.21875,0.0,432.0480651855469,1.0,280.37481689453125,283.45269775390625,297.3593444824219,300.6187744140625,293.1499938964844,293.1499938964844,280.3500061035156,37599.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234516382217407,1.0,0.0,0.0,3.801814556121826,3.801840305328369,9.644398915042984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.6142578125,0.0,1721.188232421875,1895.4371337890625,0.0,2687.575927734375,0.9400299787521362,1.0,0.0,3.0,1.0,0.0
17911320,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.9653069972991944,0.3032005727291107,0.2726349532604217,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.8413587212562561,0.2040150016546249,0.1941980421543121,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47998046875,0.8782404661178589,0.2327255755662918,0.1634449958801269,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.8180888891220093,0.186321809887886,0.1775179803371429,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.7375674843788147,0.1356608122587204,0.615943968296051,284.4799194335937,284.95001220703125,297.3759155273437,294.32421875,297.37322998046875,297.34130859375,284.47998046875,1.0,0.3227262496948242,1.0,1.0,0.0,1.0,-1.708824872970581,1.70882248878479,2.3682996470597573e-06,1.313881754875183,0.89802086353302,0.89802086353302,0.0,47.93396759033203,25.0,48699.08203125,0.0,424.0319213867188,1.0,280.356689453125,283.4451599121094,297.3374328613281,300.5511169433594,293.1499938964844,293.1499938964844,280.04998779296875,38123.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822886049747467,1.0,0.0,0.0,3.768123149871826,3.76814866065979,9.47421995078912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.529296875,0.0,1684.9990234375,1895.4371337890625,0.0,2682.3271484375,0.9329586625099182,1.0,0.0,3.0,1.0,0.0
17911380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32879638671875,0.9903167486190796,0.304770678281784,0.2739071846008301,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8630509972572327,0.2038767337799072,0.193914994597435,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298645019531,0.9022868275642396,0.2325901836156845,0.1632417887449264,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.8382726907730103,0.1861143559217453,0.1771676540374755,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339233398437,0.7549475431442261,0.1349184066057205,0.6118562817573547,284.3294677734375,284.95001220703125,297.4295349121094,294.3242492675781,297.4268493652344,297.33209228515625,284.3228454589844,1.0,0.3176074922084808,1.0,1.0,0.0,1.0,-1.704439997673035,1.7044376134872437,2.356577624595957e-06,1.310397028923035,0.8644338250160217,0.8644338250160217,0.0,43.66228103637695,25.0,49230.07421875,0.0,409.0927734375,1.0,280.0772705078125,283.27685546875,297.3504638671875,300.63330078125,293.1499938964844,293.1499938964844,280.04998779296875,39441.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273403644561768,1.0,0.0,0.0,3.6832988262176514,3.683323860168457,9.052472478288108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.45947265625,0.0,1596.5181884765625,1895.4371337890625,0.0,2723.700927734375,0.9147230386734008,1.0,0.0,3.0,1.0,0.0
17911440,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.9990000128746032,0.3057466447353363,0.2735481858253479,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.874372661113739,0.2038100063800811,0.1937626451253891,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.9151901602745056,0.2325283288955688,0.1631276905536651,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8486202359199524,0.1860110610723495,0.1769821941852569,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.7639834880828857,0.13453309237957,0.6097310185432434,284.3236389160156,284.95001220703125,297.45758056640625,294.323974609375,297.45489501953125,297.3279113769531,284.3258056640625,1.0,0.3146251142024994,1.0,1.0,0.0,1.0,-1.6980960369110107,1.6980936527252195,2.3400216377922334e-06,1.30563223361969,0.8496647477149963,0.8496647477149963,0.0,41.69824981689453,25.0,48977.82421875,0.0,400.4630432128906,1.0,280.0580749511719,283.2855834960937,297.3293762207031,300.5646667480469,293.1499938964844,293.1499938964844,280.3500061035156,40022.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262767791748047,1.0,0.0,0.0,3.624541997909546,3.624566555023194,8.765961752033036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.0048828125,0.0,1534.9129638671875,1895.4371337890625,0.0,2713.814208984375,0.9022456407546996,1.0,0.0,3.0,1.0,0.0
17911500,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48162841796875,0.9990000128746032,0.3085943758487701,0.2640520632266998,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.885009765625,0.2039447426795959,0.1936888992786407,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.9279344081878662,0.2327368855476379,0.163095086812973,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47509765625,0.858376145362854,0.1860742717981338,0.1768519878387451,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4680480957031,0.772161602973938,0.1341497600078582,0.607215404510498,284.479736328125,284.95001220703125,297.4981689453125,294.3232727050781,297.4954833984375,297.3296203613281,284.5054626464844,1.0,0.3112364709377289,1.0,1.0,0.0,1.0,-1.686218500137329,1.686216115951538,2.3084692202246515e-06,1.296095848083496,0.8412457704544067,0.8412457704544067,0.0,39.901554107666016,25.0,47719.11328125,0.0,387.97314453125,1.0,280.301025390625,283.4914855957031,297.2603454589844,300.308837890625,293.1499938964844,293.1499938964844,280.3500061035156,39897.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163695931434631,1.0,0.0,0.0,3.5472421646118164,3.5472657680511475,8.396049224757007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.16552734375,0.0,1450.1644287109375,1895.4371337890625,0.0,2621.969482421875,0.8854972720146179,1.0,0.0,3.0,1.0,0.0
17911560,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.9990000128746032,0.3131033778190613,0.2560573816299438,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630187988281,0.8945380449295044,0.2043866664171219,0.1939402520656585,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.9393527507781982,0.2333156317472458,0.1633607149124145,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628967285156,0.8672112822532654,0.1864234358072281,0.1770235449075698,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5620422363281,0.7794980406761169,0.1340421736240387,0.6059697866439819,284.5632019042969,284.95001220703125,297.53857421875,294.3222351074219,297.5188903808594,297.3417358398437,284.5605773925781,1.0,0.3081640303134918,0.9602354764938354,0.9602354764938354,0.2000000029802322,1.0,-1.675951361656189,1.510462522506714,0.1654887497425079,1.123162031173706,0.8331435322761536,0.8331435322761536,0.0,38.417877197265625,25.0,46275.55859375,0.0,377.75042724609375,1.0,280.3404846191406,283.5202331542969,297.2597351074219,300.2996826171875,293.1499938964844,293.1499938964844,280.6499938964844,39384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098512887954712,1.0,0.0,0.0,3.4894187450408936,3.4894418716430664,8.124553119159827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.10009765625,0.0,1385.9549560546875,1895.4371337890625,0.0,2561.82373046875,0.8721362948417664,1.0,0.0,3.0,1.0,0.0
17911620,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50048828125,0.99852192401886,0.3234523832798004,0.2410450875759124,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.9134035110473632,0.2052439749240875,0.1947062313556671,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.960096836090088,0.2343491464853286,0.1640764325857162,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042419433594,0.8845123648643494,0.1871106475591659,0.1776220500469207,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.509033203125,0.7939985394477844,0.134007066488266,0.6052562594413757,284.5012512207031,284.95001220703125,297.6188049316406,294.3191223144531,297.5004272460937,297.3729553222656,284.4814453125,1.0,0.3028807342052459,0.8807063698768616,0.8807063698768616,0.6000000238418579,1.0,-1.6595581769943235,0.8532394766807556,0.8063187003135681,0.4709682464599609,0.8034617900848389,0.8034617900848389,0.0,35.87809371948242,43.0,38405.40625,0.0,360.8174133300781,1.0,280.63983154296875,283.392578125,297.1719055175781,299.8182373046875,293.1499938964844,293.1499938964844,280.95001220703125,39866.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77957683801651,1.0,0.0,0.0,3.3523898124694824,3.35241174697876,7.498981631215429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.5126953125,0.0,1253.15673828125,1895.4371337890625,0.0,2286.341796875,0.8420175909996033,1.0,0.0,3.0,1.0,0.0
17911680,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50048828125,0.99852192401886,0.3234523832798004,0.2410450875759124,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.9134035110473632,0.2052439749240875,0.1947062313556671,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.960096836090088,0.2343491464853286,0.1640764325857162,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042419433594,0.8845123648643494,0.1871106475591659,0.1776220500469207,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.509033203125,0.7939985394477844,0.134007066488266,0.6052562594413757,284.5012512207031,284.95001220703125,297.6188049316406,294.3191223144531,297.5004272460937,297.3729553222656,284.4814453125,1.0,0.3028807342052459,0.8807063698768616,0.8807063698768616,0.6000000238418579,1.0,-1.6595581769943235,0.8532394766807556,0.8063187003135681,0.4709682464599609,0.8034617900848389,0.8034617900848389,0.0,35.87809371948242,43.0,38405.40625,0.0,360.8174133300781,1.0,280.63983154296875,283.392578125,297.1719055175781,299.8182373046875,293.1499938964844,293.1499938964844,280.95001220703125,39866.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77957683801651,1.0,0.0,0.0,3.3523898124694824,3.35241174697876,7.498981631215429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.5126953125,0.0,1253.15673828125,1895.4371337890625,0.0,2286.341796875,0.8420175909996033,1.0,0.0,3.0,1.0,0.0
17911740,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388854980469,0.9990000128746032,0.3322415947914123,0.2474331110715866,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.9068610668182372,0.2060552984476089,0.1954272836446762,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.95346999168396,0.2352862358093261,0.1646818816661834,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.878533661365509,0.1877645403146743,0.1781997978687286,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.7877682447433472,0.1340691149234771,0.6053720712661743,284.63848876953125,284.95001220703125,297.6982421875,294.31475830078125,297.5276794433594,297.39697265625,284.6472473144531,1.0,0.3060234189033508,0.8011772632598877,0.8011772632598877,1.0,1.0,-1.66962993144989,0.7275779843330383,0.9420519471168518,0.3431035876274109,0.7857488989830017,0.7857488989830017,0.0,36.88069152832031,61.0,35557.55859375,0.0,368.9364929199219,1.0,280.9366149902344,283.581298828125,297.1036682128906,299.4372253417969,293.1499938964844,293.1499938964844,281.25,39540.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321261763572693,1.0,0.0,0.0,3.200650215148926,3.200670957565308,6.83549217228574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.06884765625,0.0,1111.580322265625,1895.4371337890625,0.0,1872.918212890625,0.8090742230415344,1.0,0.0,3.0,1.0,0.0
17911800,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388854980469,0.9990000128746032,0.3322415947914123,0.2474331110715866,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.9068610668182372,0.2060552984476089,0.1954272836446762,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.95346999168396,0.2352862358093261,0.1646818816661834,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.878533661365509,0.1877645403146743,0.1781997978687286,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.7877682447433472,0.1340691149234771,0.6053720712661743,284.63848876953125,284.95001220703125,297.6982421875,294.31475830078125,297.5276794433594,297.39697265625,284.6472473144531,1.0,0.3060234189033508,0.8011772632598877,0.8011772632598877,1.0,1.0,-1.66962993144989,0.7275779843330383,0.9420519471168518,0.3431035876274109,0.7857488989830017,0.7857488989830017,0.0,36.88069152832031,61.0,35557.55859375,0.0,368.9364929199219,1.0,280.9366149902344,283.581298828125,297.1036682128906,299.4372253417969,293.1499938964844,293.1499938964844,281.25,39540.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321261763572693,1.0,0.0,0.0,3.200650215148926,3.200670957565308,6.83549217228574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.06884765625,0.0,1111.580322265625,1895.4371337890625,0.0,1872.918212890625,0.8090742230415344,1.0,0.0,3.0,1.0,0.0
17911860,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.3356602489948272,0.2612565159797668,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8921880722045898,0.206973448395729,0.1962411701679229,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.936773419380188,0.2363779097795486,0.165382981300354,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.864639163017273,0.1885517090559005,0.1788998693227768,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7746542096138,0.1343476176261901,0.6066389083862305,284.8702087402344,284.95001220703125,297.7491149902344,294.3113708496094,297.55181884765625,297.4002990722656,284.8904113769531,1.0,0.3116933703422546,0.8146149516105652,0.8146149516105652,1.0,1.0,-1.6903986930847168,0.7381079792976379,0.952290654182434,0.3491801917552948,0.7921871542930603,0.7921871542930603,0.0,39.28278350830078,61.0,34912.44921875,0.0,387.1366882324219,1.0,281.2079772949219,283.8336181640625,297.1191711425781,299.3370056152344,293.1499938964844,293.1499938964844,281.25,37979.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071599364280701,1.0,0.0,0.0,3.152498960494995,3.15251898765564,6.631369728893333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6337890625,0.0,1059.702392578125,1895.4371337890625,0.0,1667.7099609375,0.7975375056266785,1.0,0.0,3.0,1.0,0.0
17911920,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.3367800414562225,0.271045446395874,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8820310831069946,0.2076023072004318,0.1968502253293991,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.924700915813446,0.2371189892292022,0.1659089922904968,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8551368117332458,0.1891007423400879,0.1794362515211105,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.76569002866745,0.1345647275447845,0.6078029274940491,284.9429626464844,284.95001220703125,297.7767944335937,294.309326171875,297.5629577636719,297.3981018066406,284.95281982421875,1.0,0.3158381879329681,0.8219698071479797,0.8219698071479797,1.0,1.0,-1.7055530548095703,0.7461091876029968,0.9594438672065736,0.353954404592514,0.7961265444755554,0.7961265444755554,0.0,41.13480758666992,79.0,35076.796875,0.0,400.9691467285156,1.0,281.2354431152344,283.8885192871094,297.1729736328125,299.4224548339844,293.1499938964844,293.1499938964844,281.54998779296875,37124.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700991690158844,1.0,0.0,0.0,3.1477863788604736,3.14780592918396,6.611558092117775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6689453125,0.0,1050.171875,1895.4371337890625,0.0,1618.587890625,0.7954394221305847,1.0,0.0,3.0,1.0,0.0
17911980,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9965595006942748,0.3369902372360229,0.3036153018474579,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8482666015625,0.2095885574817657,0.1988980621099472,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.8863869905471802,0.2394050657749176,0.1676331460475921,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.8239148855209351,0.1908528357744217,0.1812671571969986,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7364317774772644,0.1352020353078842,0.6118034720420837,285.2264099121094,284.95001220703125,297.8544311523437,294.3029479980469,297.5857849121094,297.37628173828125,285.2334899902344,1.0,0.3308251798152923,0.8427623510360718,0.8427623510360718,1.0,1.0,-1.7577511072158811,0.7729482054710388,0.9848028421401978,0.3698290884494781,0.8248279094696045,0.8248279094696045,0.0,48.60542678833008,82.0,35068.96875,0.0,453.2390441894531,1.0,281.53790283203125,284.1576538085937,297.2557067871094,299.5035400390625,293.1499938964844,293.1499938964844,281.8500061035156,34647.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689617931842804,1.0,0.0,0.0,3.192962408065796,3.1929819583892822,6.802693519603054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.923828125,0.0,1072.806640625,1895.4371337890625,0.0,1529.8026123046875,0.8030605316162109,1.0,0.0,3.0,1.0,0.0
17912040,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9965595006942748,0.3369902372360229,0.3036153018474579,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8482666015625,0.2095885574817657,0.1988980621099472,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.8863869905471802,0.2394050657749176,0.1676331460475921,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.8239148855209351,0.1908528357744217,0.1812671571969986,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7364317774772644,0.1352020353078842,0.6118034720420837,285.2264099121094,284.95001220703125,297.8544311523437,294.3029479980469,297.5857849121094,297.37628173828125,285.2334899902344,1.0,0.3308251798152923,0.8427623510360718,0.8427623510360718,1.0,1.0,-1.7577511072158811,0.7729482054710388,0.9848028421401978,0.3698290884494781,0.8248279094696045,0.8248279094696045,0.0,48.60542678833008,82.0,35068.96875,0.0,453.2390441894531,1.0,281.53790283203125,284.1576538085937,297.2557067871094,299.5035400390625,293.1499938964844,293.1499938964844,281.8500061035156,34647.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689617931842804,1.0,0.0,0.0,3.192962408065796,3.1929819583892822,6.802693519603054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.923828125,0.0,1072.806640625,1895.4371337890625,0.0,1529.8026123046875,0.8030605316162109,1.0,0.0,3.0,1.0,0.0
17912100,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.972537100315094,0.3374699354171753,0.3036805093288421,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.8269321918487549,0.2105706483125686,0.2000539302825927,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.8624207973480225,0.2405085414648056,0.168578952550888,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.802507221698761,0.1917192488908767,0.1823130846023559,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.7176308035850525,0.1354431509971618,0.6140363812446594,285.3558044433594,284.95001220703125,297.89288330078125,294.2994689941406,297.5972595214844,297.36572265625,285.37451171875,1.0,0.3367425799369812,0.8531585931777954,0.8531585931777954,1.0,1.0,-1.762745380401611,0.7762442231178284,0.9865010976791382,0.3722684979438782,0.8445115089416504,0.8445115089416504,0.0,54.05412673950195,82.0,34457.27734375,0.0,473.0367431640625,1.0,281.7867736816406,284.3056945800781,297.25958251953125,299.4404296875,293.1499938964844,293.1499938964844,281.8500061035156,33703.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862508058547974,1.0,0.0,0.0,3.2419745922088623,3.241994619369507,7.013140930212103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.64990234375,0.0,1109.5712890625,1895.4371337890625,0.0,1503.982421875,0.813103437423706,1.0,0.0,3.0,1.0,0.0
17912160,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.9542452096939088,0.3392553925514221,0.304941177368164,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.8129056692123413,0.2115551233291626,0.2011635452508926,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.8472294807434082,0.241597443819046,0.1694793850183487,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.7876613736152649,0.192590057849884,0.18331378698349,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.7039604783058167,0.1356982588768005,0.6159844994544983,285.41656494140625,284.95001220703125,297.9310607910156,294.2958068847656,297.6133117675781,297.3639831542969,285.4178466796875,1.0,0.3420913517475128,0.8529243469238281,0.8529243469238281,1.0,1.0,-1.7702120542526243,0.7798311114311218,0.9903809428215028,0.374251127243042,0.8634522557258606,0.8634522557258606,0.0,58.47514724731445,70.0,34619.62109375,0.0,491.0173034667969,1.0,281.83746337890625,284.3385925292969,297.29364013671875,299.5412902832031,293.1499938964844,293.1499938964844,282.1499938964844,32933.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878804564476013,1.0,0.0,0.0,3.307619571685791,3.307639837265014,7.300026254597469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.2587890625,0.0,1163.7772216796875,1895.4371337890625,0.0,1516.4521484375,0.8267590403556824,1.0,0.0,3.0,1.0,0.0
17912220,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.947662591934204,0.3438698947429657,0.3088105022907257,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.8069249391555786,0.213396281003952,0.2029975205659866,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.8411052823066711,0.2436022758483886,0.1709523499011993,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.7815940380096436,0.1942208111286163,0.1849485486745834,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.6972333192825317,0.1362212151288986,0.6186774969100952,285.5848999023437,284.95001220703125,298.00360107421875,294.288330078125,297.647705078125,297.3677978515625,285.5853576660156,1.0,0.3460412919521332,0.852474570274353,0.852474570274353,1.0,1.0,-1.7840259075164795,0.7863481044769287,0.9976778030395508,0.3778326213359833,0.9106183648109436,0.9106183648109436,0.0,61.23160171508789,70.0,34188.8359375,0.0,508.1975708007813,1.0,282.1382751464844,284.5039978027344,297.2886962890625,299.5177917480469,293.1499938964844,293.1499938964844,282.1499938964844,31859.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859246492385864,1.0,0.0,0.0,3.454800128936768,3.4548215866088867,7.964144970173948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.28857421875,0.0,1297.32470703125,1895.4371337890625,0.0,1501.492919921875,0.8586539030075073,1.0,0.0,3.0,1.0,0.0
17912280,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.9479331970214844,0.3440716862678528,0.3089927136898041,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.8070710897445679,0.2134707570075988,0.2030705213546753,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.8412436246871948,0.2436822056770324,0.1710110604763031,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.7817347645759583,0.1942868530750274,0.1850132793188095,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.6973186135292053,0.1362436413764953,0.6187808513641357,285.5851135253906,284.95001220703125,298.0066223144531,294.2880249023437,297.649169921875,297.3680114746094,285.5849609375,1.0,0.3461003601551056,0.8524557948112488,0.8524557948112488,1.0,1.0,-1.7846046686172483,0.7866211533546448,0.9979835152626038,0.3779830634593963,0.912327766418457,0.912327766418457,0.0,61.23027038574219,58.0,34206.8125,0.0,508.5678405761719,1.0,282.1397399902344,284.5028076171875,297.29132080078125,299.52459716796875,293.1499938964844,293.1499938964844,281.8500061035156,31844.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686227023601532,1.0,0.0,0.0,3.461294412612915,3.461315870285034,7.99411509433412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.224609375,0.0,1303.6986083984375,1895.4371337890625,0.0,1503.8006591796875,0.8600784540176392,1.0,0.0,3.0,1.0,0.0
17912340,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.9607454538345336,0.347804307937622,0.312702476978302,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434143066406,0.8154517412185669,0.214617058634758,0.2043516188859939,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.8495723605155945,0.2447664886713028,0.1719682812690735,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7901688814163208,0.1952816396951675,0.1861291527748108,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.7039539813995361,0.1363247334957122,0.6196590065956116,285.3426208496094,284.95001220703125,298.0810546875,294.27978515625,297.6799011230469,297.36407470703125,285.336181640625,1.0,0.3452726900577545,0.8519873023033142,0.8519873023033142,1.0,1.0,-1.794147253036499,0.7910975813865662,1.0030497312545776,0.380493700504303,0.9300353527069092,0.9300353527069092,0.0,59.46279144287109,46.0,35446.375,0.0,509.36822509765625,1.0,281.8572692871094,284.2242126464844,297.3685913085937,299.76025390625,293.1499938964844,293.1499938964844,281.54998779296875,32730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087986469268799,1.0,0.0,0.0,3.5897936820983887,3.5898165702819824,8.598689760219713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.35205078125,0.0,1443.1524658203125,1895.4371337890625,0.0,1680.8704833984375,0.8893516063690186,1.0,0.0,3.0,1.0,0.0
17912400,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.9607454538345336,0.347804307937622,0.312702476978302,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434143066406,0.8154517412185669,0.214617058634758,0.2043516188859939,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.8495723605155945,0.2447664886713028,0.1719682812690735,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7901688814163208,0.1952816396951675,0.1861291527748108,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.7039539813995361,0.1363247334957122,0.6196590065956116,285.3426208496094,284.95001220703125,298.0810546875,294.27978515625,297.6799011230469,297.36407470703125,285.336181640625,1.0,0.3452726900577545,0.8519873023033142,0.8519873023033142,1.0,1.0,-1.794147253036499,0.7910975813865662,1.0030497312545776,0.380493700504303,0.9300353527069092,0.9300353527069092,0.0,59.46279144287109,46.0,35446.375,0.0,509.36822509765625,1.0,281.8572692871094,284.2242126464844,297.3685913085937,299.76025390625,293.1499938964844,293.1499938964844,281.54998779296875,32730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087986469268799,1.0,0.0,0.0,3.5897936820983887,3.5898165702819824,8.598689760219713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.35205078125,0.0,1443.1524658203125,1895.4371337890625,0.0,1680.8704833984375,0.8893516063690186,1.0,0.0,3.0,1.0,0.0
17912460,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9816436171531676,0.3502714335918426,0.3149521946907043,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8311689496040344,0.2148560881614685,0.2045863717794418,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8664908409118652,0.2447850406169891,0.1720048040151596,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8067694902420044,0.1954320669174194,0.1862691342830658,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.717280924320221,0.1357027292251587,0.6167637705802917,285.0772399902344,284.95001220703125,298.1543273925781,294.271240234375,297.7046813964844,297.3504638671875,285.0716857910156,1.0,0.3407243192195892,0.8520950675010681,0.8520950675010681,1.0,1.0,-1.7938711643218994,0.7909682393074036,1.002902865409851,0.3804520070552826,0.9286781549453736,0.9286781549453736,0.0,55.14775085449219,34.0,36427.9375,0.0,496.0091552734375,1.0,281.5569763183594,283.93719482421875,297.3454895019531,299.8206787109375,293.1499938964844,293.1499938964844,281.25,34084.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270397543907166,1.0,0.0,0.0,3.666353702545166,3.666377544403076,8.969371947387117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.14892578125,0.0,1537.04443359375,1895.4371337890625,0.0,1830.3267822265625,0.9074601531028748,1.0,0.0,3.0,1.0,0.0
17912520,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9816436171531676,0.3502714335918426,0.3149521946907043,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8311689496040344,0.2148560881614685,0.2045863717794418,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8664908409118652,0.2447850406169891,0.1720048040151596,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8067694902420044,0.1954320669174194,0.1862691342830658,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.717280924320221,0.1357027292251587,0.6167637705802917,285.0772399902344,284.95001220703125,298.1543273925781,294.271240234375,297.7046813964844,297.3504638671875,285.0716857910156,1.0,0.3407243192195892,0.8520950675010681,0.8520950675010681,1.0,1.0,-1.7938711643218994,0.7909682393074036,1.002902865409851,0.3804520070552826,0.9286781549453736,0.9286781549453736,0.0,55.14775085449219,34.0,36427.9375,0.0,496.0091552734375,1.0,281.5569763183594,283.93719482421875,297.3454895019531,299.8206787109375,293.1499938964844,293.1499938964844,281.25,34084.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270397543907166,1.0,0.0,0.0,3.666353702545166,3.666377544403076,8.969371947387117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.14892578125,0.0,1537.04443359375,1895.4371337890625,0.0,1830.3267822265625,0.9074601531028748,1.0,0.0,3.0,1.0,0.0
17912580,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9990000128746032,0.3526178896427154,0.310720682144165,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.853178858757019,0.2146239727735519,0.204257071018219,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8908440470695496,0.2443018406629562,0.1715897619724273,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8281275033950806,0.1951357722282409,0.1858747899532318,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.734355092048645,0.13466277718544,0.611534595489502,284.8232421875,284.95001220703125,298.226318359375,294.2625427246094,297.72784423828125,297.3353271484375,284.8174133300781,1.0,0.3331705033779144,0.8522027730941772,0.8522027730941772,1.0,1.0,-1.7804114818572998,0.7845286726951599,0.9958827495574952,0.3771331310272217,0.9107527136802672,0.9107527136802672,0.0,49.61344909667969,25.0,37085.359375,0.0,470.8398742675781,1.0,281.2565612792969,283.6664733886719,297.30548095703125,299.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738157331943512,1.0,0.0,0.0,3.686213254928589,3.686237573623657,9.066803272617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.19384765625,0.0,1571.0462646484375,1895.4371337890625,0.0,1923.9022216796875,0.9129468202590942,1.0,0.0,3.0,1.0,0.0
17912640,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9990000128746032,0.3526178896427154,0.310720682144165,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.853178858757019,0.2146239727735519,0.204257071018219,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8908440470695496,0.2443018406629562,0.1715897619724273,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8281275033950806,0.1951357722282409,0.1858747899532318,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.734355092048645,0.13466277718544,0.611534595489502,284.8232421875,284.95001220703125,298.226318359375,294.2625427246094,297.72784423828125,297.3353271484375,284.8174133300781,1.0,0.3331705033779144,0.8522027730941772,0.8522027730941772,1.0,1.0,-1.7804114818572998,0.7845286726951599,0.9958827495574952,0.3771331310272217,0.9107527136802672,0.9107527136802672,0.0,49.61344909667969,25.0,37085.359375,0.0,470.8398742675781,1.0,281.2565612792969,283.6664733886719,297.30548095703125,299.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738157331943512,1.0,0.0,0.0,3.686213254928589,3.686237573623657,9.066803272617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.19384765625,0.0,1571.0462646484375,1895.4371337890625,0.0,1923.9022216796875,0.9129468202590942,1.0,0.0,3.0,1.0,0.0
