time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.9990000128746032,0.3552882075309753,0.2999196946620941,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.8627896308898926,0.2144021987915039,0.2040069848299026,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.9012479186058044,0.2439523041248321,0.1713190823793411,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.8369140625,0.1948856562376022,0.1855960339307785,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.7413520216941833,0.1340622156858444,0.6085712909698486,284.6560974121094,284.95001220703125,298.2618408203125,294.2582397460937,297.7433776855469,297.3354187011719,284.6322326660156,1.0,0.3285706639289856,0.8522566556930542,0.8522566556930542,1.0,1.0,-1.7636768817901611,0.7766164541244507,0.9870604872703552,0.3726629912853241,0.8930689692497253,0.8930689692497253,0.0,47.28618240356445,25.0,37597.203125,0.0,453.2872009277344,1.0,280.9985656738281,283.4667053222656,297.3113708496094,299.9200744628906,293.1499938964844,293.1499938964844,280.95001220703125,36530.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439200282096863,1.0,0.0,0.0,3.6731581687927246,3.673182487487793,9.002695264825888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.55126953125,0.0,1563.082275390625,1895.4371337890625,0.0,1973.086181640625,0.910432517528534,1.0,0.0,3.0,1.0,0.0
17912760,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.9990000128746032,0.3590408861637115,0.2883041799068451,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5651550292969,0.8737745881080627,0.2140952795743942,0.2036621570587158,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.9134857654571532,0.2435044348239898,0.1709671318531036,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.8469045758247375,0.1945554167032241,0.1852280646562576,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.7494246959686279,0.1334317475557327,0.6053824424743652,284.56463623046875,284.95001220703125,298.2970275878906,294.2539367675781,297.76202392578125,297.34149169921875,284.5599670410156,1.0,0.3234663605690002,0.852631688117981,0.852631688117981,1.0,1.0,-1.7446249723434448,0.7676210403442383,0.9770039319992064,0.367685317993164,0.8753252625465393,0.8753252625465393,0.0,44.845123291015625,28.0,37200.91015625,0.0,434.5157165527344,1.0,280.9568176269531,283.4056396484375,297.2695617675781,299.8016967773437,293.1499938964844,293.1499938964844,281.25,37578.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436898350715637,1.0,0.0,0.0,3.635510683059693,3.6355347633361816,8.819097274681553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.82763671875,0.0,1528.869873046875,1895.4371337890625,0.0,1971.1131591796875,0.9028960466384888,1.0,0.0,3.0,1.0,0.0
17912820,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9990000128746032,0.3696336448192596,0.2718489170074463,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8911534547805786,0.2142950296401977,0.2034609764814376,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.9339931011199952,0.2436577975749969,0.1707308441400528,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.8628309965133667,0.1946381330490112,0.1849398612976074,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.7621352672576904,0.1328461766242981,0.6011187434196472,284.7521667480469,284.95001220703125,298.3663635253906,294.2455444335937,297.8107604980469,297.37451171875,284.7548522949219,1.0,0.3169122636318207,0.8533816337585449,0.8533816337585449,1.0,1.0,-1.7188621759414673,0.7555415034294128,0.9633206725120544,0.3608266115188598,0.8689433336257935,0.8689433336257935,0.0,41.55380630493164,31.0,35752.10546875,0.0,409.7599792480469,1.0,281.24072265625,283.6249084472656,297.1644897460937,299.5220642089844,293.1499938964844,293.1499938964844,281.54998779296875,37326.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222753167152405,1.0,0.0,0.0,3.5783891677856445,3.578412771224976,8.544141678612505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.43701171875,0.0,1464.6783447265625,1895.4371337890625,0.0,1790.78271484375,0.8902607560157776,1.0,0.0,3.0,1.0,0.0
17912880,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9990000128746032,0.3696336448192596,0.2718489170074463,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8911534547805786,0.2142950296401977,0.2034609764814376,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.9339931011199952,0.2436577975749969,0.1707308441400528,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.8628309965133667,0.1946381330490112,0.1849398612976074,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.7621352672576904,0.1328461766242981,0.6011187434196472,284.7521667480469,284.95001220703125,298.3663635253906,294.2455444335937,297.8107604980469,297.37451171875,284.7548522949219,1.0,0.3169122636318207,0.8533816337585449,0.8533816337585449,1.0,1.0,-1.7188621759414673,0.7555415034294128,0.9633206725120544,0.3608266115188598,0.8689433336257935,0.8689433336257935,0.0,41.55380630493164,31.0,35752.10546875,0.0,409.7599792480469,1.0,281.24072265625,283.6249084472656,297.1644897460937,299.5220642089844,293.1499938964844,293.1499938964844,281.54998779296875,37326.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222753167152405,1.0,0.0,0.0,3.5783891677856445,3.578412771224976,8.544141678612505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.43701171875,0.0,1464.6783447265625,1895.4371337890625,0.0,1790.78271484375,0.8902607560157776,1.0,0.0,3.0,1.0,0.0
17912940,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.3818207681179046,0.2590782642364502,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9071938991546632,0.215408593416214,0.2042519599199295,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.95231831073761,0.2448757886886596,0.1713723838329315,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8777524828910828,0.1955684721469879,0.1855703741312027,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7743762731552124,0.13310506939888,0.601068377494812,284.9708557128906,284.95001220703125,298.4342346191406,294.237548828125,297.8645935058594,297.4176025390625,284.973876953125,1.0,0.3129069805145263,0.8541316390037537,0.8541316390037537,1.0,1.0,-1.7059406042099,0.7495253682136536,0.9564152359962464,0.3574108183383941,0.8786910772323608,0.8786910772323608,0.0,39.28484344482422,49.0,34625.28125,0.0,395.8034362792969,1.0,281.5400390625,283.8590087890625,297.1582946777344,299.4200134277344,293.1499938964844,293.1499938964844,281.8500061035156,36238.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026205062866211,1.0,0.0,0.0,3.5635931491851807,3.563616275787353,8.473630259686615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.203125,0.0,1440.889404296875,1895.4371337890625,0.0,1631.494873046875,0.8862398862838745,1.0,0.0,3.0,1.0,0.0
17913000,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.3818207681179046,0.2590782642364502,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9071938991546632,0.215408593416214,0.2042519599199295,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.95231831073761,0.2448757886886596,0.1713723838329315,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8777524828910828,0.1955684721469879,0.1855703741312027,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7743762731552124,0.13310506939888,0.601068377494812,284.9708557128906,284.95001220703125,298.4342346191406,294.237548828125,297.8645935058594,297.4176025390625,284.973876953125,1.0,0.3129069805145263,0.8541316390037537,0.8541316390037537,1.0,1.0,-1.7059406042099,0.7495253682136536,0.9564152359962464,0.3574108183383941,0.8786910772323608,0.8786910772323608,0.0,39.28484344482422,49.0,34625.28125,0.0,395.8034362792969,1.0,281.5400390625,283.8590087890625,297.1582946777344,299.4200134277344,293.1499938964844,293.1499938964844,281.8500061035156,36238.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026205062866211,1.0,0.0,0.0,3.5635931491851807,3.563616275787353,8.473630259686615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.203125,0.0,1440.889404296875,1895.4371337890625,0.0,1631.494873046875,0.8862398862838745,1.0,0.0,3.0,1.0,0.0
17913060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9990000128746032,0.3885201513767242,0.2604004740715027,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.906804084777832,0.2162963449954986,0.205021932721138,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.951835572719574,0.2458297163248062,0.1719844341278076,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8773368000984192,0.1963362395763397,0.1862318962812423,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.7737218141555786,0.1335016191005706,0.602545976638794,285.1402282714844,284.95001220703125,298.4729309082031,294.2331848144531,297.8946533203125,297.44061279296875,285.15887451171875,1.0,0.3145039081573486,0.8548470735549927,0.8548470735549927,1.0,1.0,-1.711739420890808,0.7523702383041382,0.95936918258667,0.3588388860225677,0.8935364484786987,0.8935364484786987,0.0,39.60058975219727,49.0,33861.6015625,0.0,399.9993286132813,1.0,281.8112487792969,284.0580749511719,297.1427917480469,299.30767822265625,293.1499938964844,293.1499938964844,281.8500061035156,35452.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914873719215393,1.0,0.0,0.0,3.576188087463379,3.576211214065552,8.533634172636084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14892578125,0.0,1448.5738525390625,1895.4371337890625,0.0,1544.2314453125,0.8887091875076294,1.0,0.0,3.0,1.0,0.0
17913120,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.9990000128746032,0.3924770057201385,0.26563560962677,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.901671826839447,0.2170452624559402,0.2057251781225204,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.9460754990577698,0.2466309666633606,0.1725418418645858,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8725073933601379,0.196991428732872,0.1868488788604736,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7693371772766113,0.1338676363229751,0.6042131781578064,285.2033996582031,284.95001220703125,298.5006408691406,294.23016357421875,297.9132080078125,297.4516906738281,285.2081604003906,1.0,0.3171972334384918,0.8553654551506042,0.8553654551506042,1.0,1.0,-1.7222754955291748,0.7574135065078735,0.9648619890213012,0.3615900576114654,0.9041337966918944,0.9041337966918944,0.0,40.62796401977539,67.0,34027.36328125,0.0,409.0142211914063,1.0,281.8418273925781,284.0978088378906,297.1773376464844,299.387939453125,293.1499938964844,293.1499938964844,281.54998779296875,34883.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892544627189636,1.0,0.0,0.0,3.599571466445923,3.599594831466675,8.645595244161086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.29833984375,0.0,1469.5484619140625,1895.4371337890625,0.0,1527.0050048828125,0.8933551907539368,1.0,0.0,3.0,1.0,0.0
17913180,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.3959703147411346,0.277846097946167,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8892949223518372,0.2178374528884887,0.2066874951124191,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9314411282539368,0.2473943829536438,0.1732722520828247,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8608315587043762,0.1976771354675293,0.1876983791589737,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7589089274406433,0.1341869235038757,0.606517493724823,285.0742492675781,284.95001220703125,298.5384216308594,294.2262268066406,297.931884765625,297.4546813964844,285.0608825683594,1.0,0.3226912915706634,0.8560808897018433,0.8560808897018433,1.0,1.0,-1.7427488565444946,0.7671812772750854,0.9755675792694092,0.3669736683368683,0.9034203290939332,0.9034203290939332,0.0,43.031768798828125,67.0,35201.5,0.0,428.0320129394531,1.0,281.58624267578125,283.9222717285156,297.2861328125,299.66064453125,293.1499938964844,293.1499938964844,281.54998779296875,35062.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015765905380249,1.0,0.0,0.0,3.6228818893432617,3.6229054927825928,8.757934324421512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.8994140625,0.0,1496.2427978515625,1895.4371337890625,0.0,1623.217529296875,0.8983797430992126,1.0,0.0,3.0,1.0,0.0
17913240,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.3968791961669922,0.2905653715133667,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.876545786857605,0.2181880921125412,0.2071898877620697,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9160829186439514,0.2476582676172256,0.1736005544662475,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.849018394947052,0.197967916727066,0.1881381273269653,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7483647465705872,0.1342051476240158,0.60743248462677,285.0374755859375,284.95001220703125,298.5654602050781,294.2235717773437,297.93951416015625,297.4463806152344,285.0375061035156,1.0,0.3278400599956512,0.8565992116928101,0.8565992116928101,1.0,1.0,-1.7606401443481443,0.7757128477096558,0.9849273562431335,0.3716920018196106,0.9037983417510986,0.9037983417510986,0.0,45.563114166259766,85.0,35490.81640625,0.0,446.2836608886719,1.0,281.557373046875,283.8947448730469,297.2914733886719,299.6644287109375,293.1499938964844,293.1499938964844,281.25,35310.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079201936721802,1.0,0.0,0.0,3.630790948867798,3.630814790725708,8.796214387984946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9951171875,0.0,1506.7669677734375,1895.4371337890625,0.0,1673.8099365234375,0.900452733039856,1.0,0.0,3.0,1.0,0.0
17913300,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.3964096009731293,0.3088736236095428,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8594802021980286,0.2184643596410751,0.2076666355133056,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8967331647872925,0.2478007823228836,0.1738741844892501,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8333591818809509,0.1981813460588455,0.1885501742362976,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7343275547027588,0.1340438574552536,0.6078259944915771,284.9164733886719,284.95001220703125,298.5972900390625,294.2206115722656,297.94317626953125,297.42694091796875,284.8996276855469,1.0,0.3349968194961548,0.8572161197662354,0.8572161197662354,1.0,1.0,-1.7844889163970947,0.7870913147926331,0.9973976016044616,0.3779877722263336,0.8970850110054016,0.8970850110054016,0.0,49.34131622314453,85.0,36683.328125,0.0,472.3788146972656,1.0,281.3002319335937,283.7294921875,297.3275146484375,299.8388061523437,293.1499938964844,293.1499938964844,281.25,35705.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206692099571228,1.0,0.0,0.0,3.6359634399414062,3.635987281799317,8.821294841254712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2900390625,0.0,1515.41357421875,1895.4371337890625,0.0,1777.5311279296875,0.901702344417572,1.0,0.0,3.0,1.0,0.0
17913360,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.3941997289657593,0.330185979604721,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8416072130203247,0.2185734510421753,0.2079899609088897,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8767306208610535,0.2477451115846634,0.1740046590566635,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8165502548217773,0.1982366293668747,0.1888202428817749,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.719092071056366,0.133658155798912,0.6073083877563477,284.8702087402344,284.95001220703125,298.6286926269531,294.2179260253906,297.9408874511719,297.3970031738281,284.8721008300781,1.0,0.3431247174739837,0.8570790886878967,0.8570790886878967,1.0,1.0,-1.8103232383728027,0.7993662357330322,1.010956883430481,0.3847562670707702,0.8918067216873169,0.8918067216873169,0.0,53.95699691772461,88.0,37056.57421875,0.0,502.9967651367188,1.0,281.2572021484375,283.69775390625,297.2989501953125,299.7876281738281,293.1499938964844,293.1499938964844,281.54998779296875,36182.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277182340621948,1.0,0.0,0.0,3.6280338764190674,3.6280577182769775,8.782859595157788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4775390625,0.0,1510.2232666015625,1895.4371337890625,0.0,1835.986083984375,0.9004235863685608,1.0,0.0,3.0,1.0,0.0
17913420,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.983966827392578,0.3898364901542663,0.3516758382320404,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8101394176483154,0.2193396985530853,0.2088920474052429,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8421868681907654,0.248386949300766,0.1745365560054779,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7837477922439575,0.198829635977745,0.1895807683467865,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.6879062056541443,0.1329692006111145,0.6057333946228027,285.1048278808594,284.95001220703125,298.6902160644531,294.2134704589844,297.93634033203125,297.3387451171875,285.10528564453125,1.0,0.3552030324935913,0.8568049073219299,0.8568049073219299,1.0,1.0,-1.8333796262741089,0.8101630210876465,1.023216724395752,0.3913473784923553,0.9111034870147704,0.9111034870147704,0.0,63.718360900878906,76.0,36528.6796875,0.0,549.6697387695312,1.0,281.5409240722656,283.931640625,297.1987609863281,299.59600830078125,293.1499938964844,293.1499938964844,281.25,35214.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199029922485352,1.0,0.0,0.0,3.6511638164520255,3.651187658309937,8.895203791325912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.95068359375,0.0,1528.58251953125,1895.4371337890625,0.0,1771.2232666015625,0.9050503969192504,1.0,0.0,3.0,1.0,0.0
17913480,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.983966827392578,0.3898364901542663,0.3516758382320404,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8101394176483154,0.2193396985530853,0.2088920474052429,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8421868681907654,0.248386949300766,0.1745365560054779,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7837477922439575,0.198829635977745,0.1895807683467865,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.6879062056541443,0.1329692006111145,0.6057333946228027,285.1048278808594,284.95001220703125,298.6902160644531,294.2134704589844,297.93634033203125,297.3387451171875,285.10528564453125,1.0,0.3552030324935913,0.8568049073219299,0.8568049073219299,1.0,1.0,-1.8333796262741089,0.8101630210876465,1.023216724395752,0.3913473784923553,0.9111034870147704,0.9111034870147704,0.0,63.718360900878906,76.0,36528.6796875,0.0,549.6697387695312,1.0,281.5409240722656,283.931640625,297.1987609863281,299.59600830078125,293.1499938964844,293.1499938964844,281.25,35214.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199029922485352,1.0,0.0,0.0,3.6511638164520255,3.651187658309937,8.895203791325912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.95068359375,0.0,1528.58251953125,1895.4371337890625,0.0,1771.2232666015625,0.9050503969192504,1.0,0.0,3.0,1.0,0.0
17913540,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9694126844406128,0.3901471495628357,0.3513300716876983,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.798153817653656,0.2198014557361602,0.2096797078847885,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8303815722465515,0.248588740825653,0.1749863624572754,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7720230221748352,0.1991386115550995,0.1902087032794952,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6752932071685791,0.1320998668670654,0.6030644774436951,284.8959655761719,284.95001220703125,298.75,294.2104187011719,297.94976806640625,297.31494140625,284.8929748535156,1.0,0.3589416742324829,0.8565307259559631,0.8565307259559631,1.0,1.0,-1.8355283737182613,0.8112263083457947,1.0243021249771118,0.3916544020175934,0.8998512625694275,0.8998512625694275,0.0,67.91085052490234,64.0,37378.6171875,0.0,563.1814575195312,1.0,281.256103515625,283.70196533203125,297.258544921875,299.76837158203125,293.1499938964844,293.1499938964844,280.95001220703125,36019.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733595073223114,1.0,0.0,0.0,3.656748533248901,3.656772613525391,8.922436336433748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.70263671875,0.0,1540.83740234375,1895.4371337890625,0.0,1885.2877197265625,0.906700313091278,1.0,0.0,3.0,1.0,0.0
17913600,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9694126844406128,0.3901471495628357,0.3513300716876983,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.798153817653656,0.2198014557361602,0.2096797078847885,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8303815722465515,0.248588740825653,0.1749863624572754,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7720230221748352,0.1991386115550995,0.1902087032794952,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6752932071685791,0.1320998668670654,0.6030644774436951,284.8959655761719,284.95001220703125,298.75,294.2104187011719,297.94976806640625,297.31494140625,284.8929748535156,1.0,0.3589416742324829,0.8565307259559631,0.8565307259559631,1.0,1.0,-1.8355283737182613,0.8112263083457947,1.0243021249771118,0.3916544020175934,0.8998512625694275,0.8998512625694275,0.0,67.91085052490234,64.0,37378.6171875,0.0,563.1814575195312,1.0,281.256103515625,283.70196533203125,297.258544921875,299.76837158203125,293.1499938964844,293.1499938964844,280.95001220703125,36019.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733595073223114,1.0,0.0,0.0,3.656748533248901,3.656772613525391,8.922436336433748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.70263671875,0.0,1540.83740234375,1895.4371337890625,0.0,1885.2877197265625,0.906700313091278,1.0,0.0,3.0,1.0,0.0
17913660,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.9732819199562072,0.3916517198085785,0.3524450361728668,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8008539080619812,0.2199919372797012,0.2098122984170913,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.832507312297821,0.2483613342046737,0.1748120486736297,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7744593620300293,0.1992178410291671,0.190229520201683,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.6758019924163818,0.1312625259160995,0.5988062620162964,284.682373046875,284.95001220703125,298.80712890625,294.206787109375,297.9674987792969,297.3014221191406,284.680908203125,1.0,0.3573017418384552,0.8562818169593811,0.8562818169593811,1.0,1.0,-1.8317288160324097,0.8093987107276917,1.0223301649093628,0.3906174600124359,0.8737398386001587,0.8737398386001587,0.0,66.98870086669922,52.0,38055.91015625,0.0,557.689453125,1.0,280.9571228027344,283.4769287109375,297.24908447265625,299.8161315917969,293.1499938964844,293.1499938964844,281.25,37377.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451852560043335,1.0,0.0,0.0,3.611371994018554,3.611395835876465,8.702373861524393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.33251953125,0.0,1500.810791015625,1895.4371337890625,0.0,1983.944091796875,0.8974832892417908,1.0,0.0,3.0,1.0,0.0
17913720,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.9732819199562072,0.3916517198085785,0.3524450361728668,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8008539080619812,0.2199919372797012,0.2098122984170913,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.832507312297821,0.2483613342046737,0.1748120486736297,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7744593620300293,0.1992178410291671,0.190229520201683,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.6758019924163818,0.1312625259160995,0.5988062620162964,284.682373046875,284.95001220703125,298.80712890625,294.206787109375,297.9674987792969,297.3014221191406,284.680908203125,1.0,0.3573017418384552,0.8562818169593811,0.8562818169593811,1.0,1.0,-1.8317288160324097,0.8093987107276917,1.0223301649093628,0.3906174600124359,0.8737398386001587,0.8737398386001587,0.0,66.98870086669922,52.0,38055.91015625,0.0,557.689453125,1.0,280.9571228027344,283.4769287109375,297.24908447265625,299.8161315917969,293.1499938964844,293.1499938964844,281.25,37377.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451852560043335,1.0,0.0,0.0,3.611371994018554,3.611395835876465,8.702373861524393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.33251953125,0.0,1500.810791015625,1895.4371337890625,0.0,1983.944091796875,0.8974832892417908,1.0,0.0,3.0,1.0,0.0
17913780,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.99322110414505,0.3955905437469482,0.3550761640071869,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8186221718788147,0.2212971150875091,0.2104694247245788,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8497595191001892,0.2494208216667175,0.175078883767128,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7921403646469116,0.2003490030765533,0.190746322274208,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6904785633087158,0.1314083784818649,0.5970292091369629,284.8969421386719,284.95001220703125,298.8609313964844,294.20074462890625,297.9945983886719,297.3069152832031,284.90093994140625,1.0,0.3523916900157928,0.8560328483581543,0.8560328483581543,1.0,1.0,-1.834476113319397,0.8107056021690369,1.023770451545715,0.3912418484687805,0.8780910968780518,0.8780910968780518,0.0,61.71075439453125,40.0,37083.80078125,0.0,543.0936279296875,1.0,281.2406616210937,283.7109680175781,297.1498107910156,299.5783386230469,293.1499938964844,293.1499938964844,281.54998779296875,36604.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299953103065491,1.0,0.0,0.0,3.581226587295532,3.581250190734864,8.557697128708242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.85302734375,0.0,1462.4266357421875,1895.4371337890625,0.0,1855.0289306640625,0.890417218208313,1.0,0.0,3.0,1.0,0.0
17913840,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.99322110414505,0.3955905437469482,0.3550761640071869,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8186221718788147,0.2212971150875091,0.2104694247245788,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8497595191001892,0.2494208216667175,0.175078883767128,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7921403646469116,0.2003490030765533,0.190746322274208,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6904785633087158,0.1314083784818649,0.5970292091369629,284.8969421386719,284.95001220703125,298.8609313964844,294.20074462890625,297.9945983886719,297.3069152832031,284.90093994140625,1.0,0.3523916900157928,0.8560328483581543,0.8560328483581543,1.0,1.0,-1.834476113319397,0.8107056021690369,1.023770451545715,0.3912418484687805,0.8780910968780518,0.8780910968780518,0.0,61.71075439453125,40.0,37083.80078125,0.0,543.0936279296875,1.0,281.2406616210937,283.7109680175781,297.1498107910156,299.5783386230469,293.1499938964844,293.1499938964844,281.54998779296875,36604.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299953103065491,1.0,0.0,0.0,3.581226587295532,3.581250190734864,8.557697128708242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.85302734375,0.0,1462.4266357421875,1895.4371337890625,0.0,1855.0289306640625,0.890417218208313,1.0,0.0,3.0,1.0,0.0
17913900,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.3985483944416046,0.3517323434352875,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8291733860969543,0.2223874628543853,0.211264967918396,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8610031604766846,0.2504352331161499,0.1756054610013961,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8033466935157776,0.2013265490531921,0.1914431154727935,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7001277208328247,0.1318735182285308,0.5980578660964966,285.0482788085937,284.95001220703125,298.8866271972656,294.19683837890625,298.0108947753906,297.3158264160156,285.06719970703125,1.0,0.3489458262920379,0.8559083938598633,0.8559083938598633,1.0,1.0,-1.8307279348373413,0.8087840676307678,1.0219439268112185,0.3907002210617065,0.8885100483894348,0.8885100483894348,0.0,58.80167007446289,40.0,36178.296875,0.0,532.4721069335938,1.0,281.4979553222656,283.8925476074219,297.1135559082031,299.4247436523437,293.1499938964844,293.1499938964844,281.54998779296875,35986.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199878096580505,1.0,0.0,0.0,3.582727670669556,3.582751035690308,8.56487304190523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.619140625,0.0,1459.50390625,1895.4371337890625,0.0,1771.921142578125,0.8905497789382935,1.0,0.0,3.0,1.0,0.0
17913960,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9990000128746032,0.4035747945308685,0.3374156951904297,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8413012623786926,0.2236961126327514,0.2122995555400848,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.874235212802887,0.2516748905181885,0.1763232797384262,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8157557845115662,0.2025105059146881,0.1923642605543136,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.711266040802002,0.1325685530900955,0.6001513600349426,285.1099548339844,284.95001220703125,298.9115600585937,294.1924133300781,298.0331115722656,297.3360290527344,285.1107482910156,1.0,0.3447718024253845,0.8560858964920044,0.8560858964920044,1.0,1.0,-1.8226717710494995,0.8050372004508972,1.017634630203247,0.3883268535137176,0.8972638845443726,0.8972638845443726,0.0,55.683570861816406,28.0,36031.4296875,0.0,516.4191284179688,1.0,281.541748046875,283.93280029296875,297.1369934082031,299.4871826171875,293.1499938964844,293.1499938964844,281.8500061035156,35376.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156465649604797,1.0,0.0,0.0,3.600339889526367,3.600363254547119,8.649286655781907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.16015625,0.0,1474.01318359375,1895.4371337890625,0.0,1736.352783203125,0.8938362002372742,1.0,0.0,3.0,1.0,0.0
17914020,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9990000128746032,0.4185050427913666,0.3041869103908539,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8735542893409729,0.2266488373279571,0.2147215157747268,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.9089506268501282,0.2544429004192352,0.1779916286468505,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8456747531890869,0.2052012979984283,0.1945450007915496,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7374037504196167,0.1344937533140182,0.6067419052124023,285.2869567871094,284.95001220703125,298.959228515625,294.1820373535156,298.09039306640625,297.4018859863281,285.2861022949219,1.0,0.3345685005187988,0.8564408421516418,0.8564408421516418,1.0,1.0,-1.7982181310653689,0.7934300899505615,1.0047880411148071,0.3819563388824463,0.9267053008079528,0.9267053008079528,0.0,48.81300354003906,31.0,34892.6796875,0.0,479.4093017578125,1.0,281.8428649902344,284.122314453125,297.1361999511719,299.41949462890625,293.1499938964844,293.1499938964844,281.54998779296875,34307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037990689277649,1.0,0.0,0.0,3.660016536712648,3.6600403785705566,8.938391715673788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.7431640625,0.0,1531.646240234375,1895.4371337890625,0.0,1640.86279296875,0.9064333438873292,1.0,0.0,3.0,1.0,0.0
17914080,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9990000128746032,0.4185050427913666,0.3041869103908539,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8735542893409729,0.2266488373279571,0.2147215157747268,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.9089506268501282,0.2544429004192352,0.1779916286468505,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8456747531890869,0.2052012979984283,0.1945450007915496,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7374037504196167,0.1344937533140182,0.6067419052124023,285.2869567871094,284.95001220703125,298.959228515625,294.1820373535156,298.09039306640625,297.4018859863281,285.2861022949219,1.0,0.3345685005187988,0.8564408421516418,0.8564408421516418,1.0,1.0,-1.7982181310653689,0.7934300899505615,1.0047880411148071,0.3819563388824463,0.9267053008079528,0.9267053008079528,0.0,48.81300354003906,31.0,34892.6796875,0.0,479.4093017578125,1.0,281.8428649902344,284.122314453125,297.1361999511719,299.41949462890625,293.1499938964844,293.1499938964844,281.54998779296875,34307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037990689277649,1.0,0.0,0.0,3.660016536712648,3.6600403785705566,8.938391715673788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.7431640625,0.0,1531.646240234375,1895.4371337890625,0.0,1640.86279296875,0.9064333438873292,1.0,0.0,3.0,1.0,0.0
17914140,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9990000128746032,0.4302815794944763,0.2850872278213501,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8955771923065186,0.2284588515758514,0.2164683043956756,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9341675639152528,0.2559614479541778,0.1791312843561172,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8660535216331482,0.2068605720996856,0.1961333304643631,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.755090594291687,0.1359362602233886,0.6127822399139404,285.0888061523437,284.95001220703125,298.9906616210937,294.1737060546875,298.1335754394531,297.4549255371094,285.0770263671875,1.0,0.3299134969711303,0.8566867113113403,0.8566867113113403,1.0,1.0,-1.7879037857055664,0.7885756492614746,0.9993281364440918,0.3791772127151489,0.9248631596565248,0.9248631596565248,0.0,45.24369812011719,31.0,35691.7421875,0.0,462.0395202636719,1.0,281.5733642578125,283.89434814453125,297.2287902832031,299.6476745605469,293.1499938964844,293.1499938964844,281.54998779296875,34798.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160758972167969,1.0,0.0,0.0,3.693697452545166,3.6937215328216553,9.103657703235512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.74267578125,0.0,1573.2325439453125,1895.4371337890625,0.0,1739.85693359375,0.9140718579292296,1.0,0.0,3.0,1.0,0.0
17914200,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.4352495670318603,0.2784271836280823,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9037891626358032,0.229127287864685,0.2170975506305694,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9433879852294922,0.2564553618431091,0.1794844269752502,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8738075494766235,0.2074726521968841,0.1967068910598755,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.761976420879364,0.1365226209163665,0.6152768135070801,285.0536804199219,284.95001220703125,299.0041809082031,294.1697692871094,298.15155029296875,297.4765625,285.0486755371094,1.0,0.328339010477066,0.8567957878112793,0.8567957878112793,1.0,1.0,-1.7847687005996704,0.7870991826057434,0.997669517993927,0.3783515691757202,0.9249138236045836,0.9249138236045836,0.0,44.06132125854492,34.0,35680.78515625,0.0,456.5014343261719,1.0,281.5579528808594,283.8663330078125,297.2189025878906,299.6244506835937,293.1499938964844,293.1499938964844,281.25,35015.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186989784240723,1.0,0.0,0.0,3.702164888381958,3.7021894454956055,9.14544443730847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.533203125,0.0,1584.5079345703125,1895.4371337890625,0.0,1761.3302001953125,0.9162040948867798,1.0,0.0,3.0,1.0,0.0
17914260,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.4458314478397369,0.2661144137382507,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.921135663986206,0.2304298728704452,0.2183639258146286,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9603172540664672,0.2573032975196838,0.1801278740167617,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8891310691833496,0.2086603045463562,0.1978582441806793,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7758631110191345,0.1377317905426025,0.6206377744674683,284.84918212890625,284.95001220703125,299.0338439941406,294.1602478027344,298.1897277832031,297.521728515625,284.8388061523437,1.0,0.3256697654724121,0.8574104905128479,0.8574104905128479,1.0,1.0,-1.7800942659378052,0.7849375009536743,0.9951568245887756,0.3771535754203796,0.9115281701087952,0.9115281701087952,0.0,41.97080993652344,34.0,36502.625,0.0,447.2859497070313,1.0,281.2741394042969,283.638427734375,297.2354431152344,299.7342834472656,293.1499938964844,293.1499938964844,281.25,35887.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310539484024048,1.0,0.0,0.0,3.7057387828826895,3.705763101577759,9.163109098153654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.50048828125,0.0,1595.2109375,1895.4371337890625,0.0,1863.907958984375,0.9174503684043884,1.0,0.0,3.0,1.0,0.0
17914320,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9990000128746032,0.4502696394920349,0.2619359493255615,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9275500178337096,0.2309537380933761,0.2188388109207153,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9658455848693848,0.2576116323471069,0.1803289204835891,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8945886492729187,0.2091341316699981,0.1982874721288681,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7809213399887085,0.1382257491350174,0.6227747797966003,284.8212585449219,284.95001220703125,299.0466003417969,294.1557922363281,298.2055358886719,297.5399475097656,284.8180236816406,1.0,0.3248653709888458,0.8576830625534058,0.8576830625534058,1.0,1.0,-1.7789686918258667,0.7844293117523193,0.9945393204689026,0.3768718242645263,0.9072356820106506,0.9072356820106506,0.0,41.29827880859375,54.0,36487.72265625,0.0,444.5617065429688,1.0,281.2581787109375,283.6184387207031,297.20709228515625,299.6806335449219,293.1499938964844,293.1499938964844,280.95001220703125,36193.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732450008392334,1.0,0.0,0.0,3.6997125148773193,3.699737071990967,9.13333167318342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.64990234375,0.0,1590.6475830078125,1895.4371337890625,0.0,1875.642333984375,0.916410744190216,1.0,0.0,3.0,1.0,0.0
17914380,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.9990000128746032,0.4616398513317108,0.2698611915111542,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.9195398688316344,0.2325780540704727,0.2204434722661972,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.9572477340698242,0.2584918737411499,0.1810049563646316,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.8877600431442261,0.2105916291475296,0.1997380554676056,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.7760788798332214,0.1397027671337127,0.6298786401748657,284.6365051269531,284.95001220703125,299.0867004394531,294.14031982421875,298.2470092773437,297.5815124511719,284.6388854980469,1.0,0.3304079473018646,0.8585702776908875,0.8585702776908875,1.0,1.0,-1.801469683647156,0.7952563762664795,1.0062133073806765,0.3826518058776855,0.8786944150924683,0.8786944150924683,0.0,43.035301208496094,74.0,37582.52734375,0.0,463.7632141113281,1.0,280.9569396972656,283.4192199707031,297.17852783203125,299.70819091796875,293.1499938964844,293.1499938964844,281.25,37586.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426764965057373,1.0,0.0,0.0,3.64544677734375,3.6454710960388175,8.867370411280717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.9150390625,0.0,1539.96728515625,1895.4371337890625,0.0,1962.43505859375,0.9052472710609436,1.0,0.0,3.0,1.0,0.0
17914440,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.9990000128746032,0.4616398513317108,0.2698611915111542,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.9195398688316344,0.2325780540704727,0.2204434722661972,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.9572477340698242,0.2584918737411499,0.1810049563646316,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.8877600431442261,0.2105916291475296,0.1997380554676056,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.7760788798332214,0.1397027671337127,0.6298786401748657,284.6365051269531,284.95001220703125,299.0867004394531,294.14031982421875,298.2470092773437,297.5815124511719,284.6388854980469,1.0,0.3304079473018646,0.8585702776908875,0.8585702776908875,1.0,1.0,-1.801469683647156,0.7952563762664795,1.0062133073806765,0.3826518058776855,0.8786944150924683,0.8786944150924683,0.0,43.035301208496094,74.0,37582.52734375,0.0,463.7632141113281,1.0,280.9569396972656,283.4192199707031,297.17852783203125,299.70819091796875,293.1499938964844,293.1499938964844,281.25,37586.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426764965057373,1.0,0.0,0.0,3.64544677734375,3.6454710960388175,8.867370411280717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.9150390625,0.0,1539.96728515625,1895.4371337890625,0.0,1962.43505859375,0.9052472710609436,1.0,0.0,3.0,1.0,0.0
17914500,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9990000128746032,0.4654062688350677,0.2815946936607361,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.9064148664474488,0.2336713969707489,0.2213766574859619,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9432358741760254,0.2592801749706268,0.1814490258693695,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8762302994728088,0.2115692347288131,0.2005800604820251,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.7665308713912964,0.1405181139707565,0.6335403323173523,284.8021240234375,284.95001220703125,299.10595703125,294.1320495605469,298.2588806152344,297.5865173339844,284.82696533203125,1.0,0.3358834981918335,0.8590139150619507,0.8590139150619507,1.0,1.0,-1.8226122856140137,0.8053732514381409,1.017238974571228,0.3881784379482269,0.8814747929573059,0.8814747929573059,0.0,45.429630279541016,74.0,36992.015625,0.0,484.5720825195313,1.0,281.20172119140625,283.6199951171875,297.0878601074219,299.4725341796875,293.1499938964844,293.1499938964844,281.25,37257.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338960766792297,1.0,0.0,0.0,3.619854927062988,3.6198787689208975,8.743304533709306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.59619140625,0.0,1509.220703125,1895.4371337890625,0.0,1887.8265380859373,0.899713933467865,1.0,0.0,3.0,1.0,0.0
