time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.4682834446430206,0.2965864837169647,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8921683430671692,0.2351569980382919,0.2227128744125366,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9261151552200316,0.2605431973934173,0.1822564750909805,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8628599047660828,0.2129042595624923,0.2017893642187118,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7553468346595764,0.1415289640426635,0.6381657719612122,284.91571044921875,284.95001220703125,299.1247253417969,294.1235046386719,298.2657470703125,297.5826110839844,284.9241027832031,1.0,0.3429445028305053,0.8590260744094849,0.8590260744094849,1.0,1.0,-1.850186467170716,0.8185325264930725,1.0316540002822876,0.3953635096549988,0.8863106966018677,0.8863106966018677,0.0,48.63089370727539,92.0,37327.875,0.0,512.63623046875,1.0,281.2431335449219,283.7042236328125,297.08209228515625,299.50714111328125,293.1499938964844,293.1499938964844,281.54998779296875,36578.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295438647270203,1.0,0.0,0.0,3.614779949188232,3.614803791046143,8.718806157048675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0009765625,0.0,1498.619873046875,1895.4371337890625,0.0,1851.247314453125,0.8979635834693909,1.0,0.0,3.0,1.0,0.0
17914620,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9990000128746032,0.4715711176395416,0.3325901925563812,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8627749085426331,0.2388281524181366,0.2262181043624878,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.8923524618148804,0.2638526856899261,0.184574544429779,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8358489871025085,0.2162196189165115,0.2049775272607803,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7325814366340637,0.1438834816217422,0.649467408657074,285.2109680175781,284.95001220703125,299.16082763671875,294.10552978515625,298.2683410644531,297.5550537109375,285.21832275390625,1.0,0.360146552324295,0.8590502738952637,0.8590502738952637,1.0,1.0,-1.9178040027618408,0.8508545160293579,1.0669496059417725,0.4130498468875885,0.914637565612793,0.914637565612793,0.0,56.94523620605469,110.0,37404.625,0.0,586.2918090820312,1.0,281.54278564453125,283.9885559082031,297.08026123046875,299.48553466796875,293.1499938964844,293.1499938964844,281.25,34981.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211112380027771,1.0,0.0,0.0,3.646822214126587,3.646846055984497,8.8740625869832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.65966796875,0.0,1522.0213623046875,1895.4371337890625,0.0,1781.17431640625,0.9040283560752868,1.0,0.0,3.0,1.0,0.0
17914680,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9990000128746032,0.4715711176395416,0.3325901925563812,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8627749085426331,0.2388281524181366,0.2262181043624878,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.8923524618148804,0.2638526856899261,0.184574544429779,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8358489871025085,0.2162196189165115,0.2049775272607803,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7325814366340637,0.1438834816217422,0.649467408657074,285.2109680175781,284.95001220703125,299.16082763671875,294.10552978515625,298.2683410644531,297.5550537109375,285.21832275390625,1.0,0.360146552324295,0.8590502738952637,0.8590502738952637,1.0,1.0,-1.9178040027618408,0.8508545160293579,1.0669496059417725,0.4130498468875885,0.914637565612793,0.914637565612793,0.0,56.94523620605469,110.0,37404.625,0.0,586.2918090820312,1.0,281.54278564453125,283.9885559082031,297.08026123046875,299.48553466796875,293.1499938964844,293.1499938964844,281.25,34981.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211112380027771,1.0,0.0,0.0,3.646822214126587,3.646846055984497,8.8740625869832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.65966796875,0.0,1522.0213623046875,1895.4371337890625,0.0,1781.17431640625,0.9040283560752868,1.0,0.0,3.0,1.0,0.0
17914740,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.9990000128746032,0.4698762893676758,0.3764373362064361,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8335226774215698,0.242175355553627,0.2299387902021408,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8595408201217651,0.2666139304637909,0.1869730502367019,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8079732060432434,0.2192473709583282,0.2083808034658432,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7081124186515808,0.1458819061517715,0.6609832644462585,285.0898742675781,284.95001220703125,299.1952209472656,294.08660888671875,298.255859375,297.5009765625,285.0926513671875,1.0,0.3807149231433868,0.8590745329856873,0.8590745329856873,1.0,1.0,-1.9957125186920168,0.8882058262825012,1.1075066328048706,0.4334790706634521,0.9191571474075316,0.9191571474075316,0.0,68.08950805664062,128.0,39488.359375,0.0,682.57568359375,1.0,281.2568054199219,283.8190612792969,297.17578125,299.7818603515625,293.1499938964844,293.1499938964844,280.95001220703125,35156.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439627051353455,1.0,0.0,0.0,3.6823151111602783,3.682339429855346,9.047637945513998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.771484375,0.0,1563.04931640625,1895.4371337890625,0.0,1973.4520263671875,0.9119410514831544,1.0,0.0,3.0,1.0,0.0
17914800,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.9990000128746032,0.4698762893676758,0.3764373362064361,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8335226774215698,0.242175355553627,0.2299387902021408,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8595408201217651,0.2666139304637909,0.1869730502367019,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8079732060432434,0.2192473709583282,0.2083808034658432,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7081124186515808,0.1458819061517715,0.6609832644462585,285.0898742675781,284.95001220703125,299.1952209472656,294.08660888671875,298.255859375,297.5009765625,285.0926513671875,1.0,0.3807149231433868,0.8590745329856873,0.8590745329856873,1.0,1.0,-1.9957125186920168,0.8882058262825012,1.1075066328048706,0.4334790706634521,0.9191571474075316,0.9191571474075316,0.0,68.08950805664062,128.0,39488.359375,0.0,682.57568359375,1.0,281.2568054199219,283.8190612792969,297.17578125,299.7818603515625,293.1499938964844,293.1499938964844,280.95001220703125,35156.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439627051353455,1.0,0.0,0.0,3.6823151111602783,3.682339429855346,9.047637945513998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.771484375,0.0,1563.04931640625,1895.4371337890625,0.0,1973.4520263671875,0.9119410514831544,1.0,0.0,3.0,1.0,0.0
17914860,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9934176802635192,0.4627685248851776,0.4185457229614258,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8021945953369141,0.2448255568742752,0.2330815345048904,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8264508247375488,0.2684705555438995,0.1887662559747696,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7756553292274475,0.2216204702854156,0.2112578451633453,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6786389946937561,0.1471558064222335,0.6698516011238098,284.9547424316406,284.95001220703125,299.2281494140625,294.0668640136719,298.22857666015625,297.42138671875,284.9566955566406,1.0,0.4030074775218963,0.8572990298271179,0.8572990298271179,1.0,1.0,-2.069687366485596,0.9234974980354308,1.1461899280548096,0.4531417489051819,0.9137994647026062,0.9137994647026062,0.0,82.83444213867188,116.0,41498.30859375,0.0,793.9495849609375,1.0,280.9567565917969,283.6412353515625,297.1651611328125,299.920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35729.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767115592956543,1.0,0.0,0.0,3.6952664852142334,3.6952908039093018,9.111392955674092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.76953125,0.0,1582.069091796875,1895.4371337890625,0.0,2175.267578125,0.9152019023895264,1.0,0.0,3.0,1.0,0.0
17914920,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9934176802635192,0.4627685248851776,0.4185457229614258,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8021945953369141,0.2448255568742752,0.2330815345048904,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8264508247375488,0.2684705555438995,0.1887662559747696,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7756553292274475,0.2216204702854156,0.2112578451633453,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6786389946937561,0.1471558064222335,0.6698516011238098,284.9547424316406,284.95001220703125,299.2281494140625,294.0668640136719,298.22857666015625,297.42138671875,284.9566955566406,1.0,0.4030074775218963,0.8572990298271179,0.8572990298271179,1.0,1.0,-2.069687366485596,0.9234974980354308,1.1461899280548096,0.4531417489051819,0.9137994647026062,0.9137994647026062,0.0,82.83444213867188,116.0,41498.30859375,0.0,793.9495849609375,1.0,280.9567565917969,283.6412353515625,297.1651611328125,299.920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35729.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767115592956543,1.0,0.0,0.0,3.6952664852142334,3.6952908039093018,9.111392955674092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.76953125,0.0,1582.069091796875,1895.4371337890625,0.0,2175.267578125,0.9152019023895264,1.0,0.0,3.0,1.0,0.0
17914980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.9652251601219176,0.4604101181030273,0.4151962399482727,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.7806536555290222,0.246616706252098,0.2353219091892242,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8047056198120117,0.2694891095161438,0.1899015456438064,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.7554181814193726,0.2231829166412353,0.2132804244756698,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6596715450286865,0.1477888822555542,0.6751498579978943,284.7629699707031,284.95001220703125,299.2555236816406,294.0493469238281,298.2184753417969,297.3804626464844,284.7604064941406,1.0,0.4119746387004852,0.8557679057121277,0.8557679057121277,1.0,1.0,-2.0751893520355225,0.9260057806968688,1.1491835117340088,0.4544021487236023,0.8952972888946533,0.8952972888946533,0.0,93.65401458740234,116.0,42442.4453125,0.0,838.2703857421875,1.0,280.6629333496094,283.4256591796875,297.13165283203125,299.9787902832031,293.1499938964844,293.1499938964844,280.6499938964844,36703.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831090688705444,1.0,0.0,0.0,3.676405429840088,3.676429748535156,9.018619948619744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.419921875,0.0,1568.044677734375,1895.4371337890625,0.0,2318.099609375,0.9115288853645324,1.0,0.0,3.0,1.0,0.0
17915040,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.963083803653717,0.4605039358139038,0.4151277542114258,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.779285728931427,0.2468986809253692,0.2356110215187072,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.803132951259613,0.2696459591388702,0.190026193857193,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7541493773460388,0.2234262079000473,0.2135352790355682,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.6584316492080688,0.1478949040174484,0.6757355332374573,284.759521484375,284.95001220703125,299.25982666015625,294.0465393066406,298.2188415527344,297.3775634765625,284.7584228515625,1.0,0.4128220081329345,0.8555235266685486,0.8555235266685486,1.0,1.0,-2.076613664627075,0.926672101020813,1.1499415636062622,0.4547336399555206,0.8933229446411133,0.8933229446411133,0.0,94.5311050415039,104.0,42443.13671875,0.0,842.646240234375,1.0,280.65838623046875,283.4234313964844,297.1153869628906,299.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,36793.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837107181549072,1.0,0.0,0.0,3.670844793319702,3.6708691120147705,8.991359550236666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.10302734375,0.0,1562.4532470703125,1895.4371337890625,0.0,2323.51953125,0.910382866859436,1.0,0.0,3.0,1.0,0.0
17915100,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9588528871536256,0.4617550075054168,0.4155680537223816,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.776873767375946,0.2481507807970047,0.236705869436264,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8000807762145996,0.2704973816871643,0.190527930855751,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7518936395645142,0.224513754248619,0.2144931852817535,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.656104326248169,0.148447036743164,0.6779899597167969,284.89910888671875,284.95001220703125,299.2752380371094,294.03619384765625,298.2236633300781,297.37335205078125,284.9159851074219,1.0,0.4150819778442383,0.8546357750892639,0.8546357750892639,1.0,1.0,-2.082913637161255,0.9296407103538512,1.1532729864120483,0.4562077224254608,0.8980970978736877,0.8980970978736877,0.0,96.5442123413086,104.0,41553.09375,0.0,855.4508666992188,1.0,280.9027099609375,283.5966796875,297.01519775390625,299.6925964355469,293.1499938964844,293.1499938964844,280.95001220703125,36522.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768909335136414,1.0,0.0,0.0,3.659247875213623,3.6592721939086914,8.93463777629222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.52099609375,0.0,1547.402099609375,1895.4371337890625,0.0,2262.271240234375,0.907942831516266,1.0,0.0,3.0,1.0,0.0
17915160,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9608616828918456,0.4640977382659912,0.4172227382659912,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7789264917373657,0.2497739642858505,0.2380696833133697,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8017215728759766,0.271789014339447,0.1912843137979507,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7537292242050171,0.2259381264448166,0.2156843692064285,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6575888395309448,0.1493028551340103,0.6811458468437195,284.9764404296875,284.95001220703125,299.2904052734375,294.0257568359375,298.2331237792969,297.37762451171875,284.97979736328125,1.0,0.4161223173141479,0.8539775609970093,0.8539775609970093,1.0,1.0,-2.0926637649536133,0.934293568134308,1.1583701372146606,0.4585980772972107,0.903075635433197,0.903075635433197,0.0,96.52679443359376,92.0,41599.88671875,0.0,864.2413940429688,1.0,280.9439392089844,283.6549987792969,296.9944763183594,299.6973571777344,293.1499938964844,293.1499938964844,280.6499938964844,36036.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729488611221313,1.0,0.0,0.0,3.66288948059082,3.6629135608673096,8.952429766395653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.0751953125,0.0,1547.833251953125,1895.4371337890625,0.0,2227.0693359375,0.9082775712013244,1.0,0.0,3.0,1.0,0.0
17915220,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9735979437828064,0.4678913354873657,0.4207643866539001,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.7904154658317566,0.2527692914009094,0.2408394068479538,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8123180866241455,0.2739583551883697,0.1927961260080337,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7642726302146912,0.2285586446523666,0.2180934101343155,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.6670748591423035,0.1510291546583175,0.6882131099700928,284.8175964355469,284.95001220703125,299.3201599121094,294.00469970703125,298.2489013671875,297.3811340332031,284.817626953125,1.0,0.4155171513557434,0.8526611328125,0.8526611328125,1.0,1.0,-2.113443374633789,0.9441931843757628,1.1692501306533811,0.4638222754001617,0.887861430644989,0.887861430644989,0.0,92.97195434570312,80.0,42769.08203125,0.0,870.5345458984375,1.0,280.65887451171875,283.4682006835937,297.0412292480469,299.8689880371094,293.1499938964844,293.1499938964844,280.95001220703125,36747.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842551469802856,1.0,0.0,0.0,3.640128612518311,3.6401526927948,8.841516319080256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.8583984375,0.0,1527.790771484375,1895.4371337890625,0.0,2328.427734375,0.903552234172821,1.0,0.0,3.0,1.0,0.0
17915280,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9735979437828064,0.4678913354873657,0.4207643866539001,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.7904154658317566,0.2527692914009094,0.2408394068479538,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8123180866241455,0.2739583551883697,0.1927961260080337,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7642726302146912,0.2285586446523666,0.2180934101343155,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.6670748591423035,0.1510291546583175,0.6882131099700928,284.8175964355469,284.95001220703125,299.3201599121094,294.00469970703125,298.2489013671875,297.3811340332031,284.817626953125,1.0,0.4155171513557434,0.8526611328125,0.8526611328125,1.0,1.0,-2.113443374633789,0.9441931843757628,1.1692501306533811,0.4638222754001617,0.887861430644989,0.887861430644989,0.0,92.97195434570312,80.0,42769.08203125,0.0,870.5345458984375,1.0,280.65887451171875,283.4682006835937,297.0412292480469,299.8689880371094,293.1499938964844,293.1499938964844,280.95001220703125,36747.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842551469802856,1.0,0.0,0.0,3.640128612518311,3.6401526927948,8.841516319080256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.8583984375,0.0,1527.790771484375,1895.4371337890625,0.0,2328.427734375,0.903552234172821,1.0,0.0,3.0,1.0,0.0
17915340,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9936204552650452,0.4730932712554931,0.4245597422122955,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8106106519699097,0.2563628554344177,0.243663340806961,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8304439187049866,0.276789516210556,0.1943173706531524,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7834857702255249,0.2317134588956833,0.2205304652452469,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6845803260803223,0.1532435119152069,0.6957821846008301,285.0357360839844,284.95001220703125,299.3492431640625,293.9835510253906,298.2695617675781,297.39373779296875,285.0393371582031,1.0,0.4124038815498352,0.8513447642326355,0.8513447642326355,1.0,1.0,-2.135231733322144,0.9546078443527222,1.1806238889694214,0.4692024290561676,0.901857614517212,0.901857614517212,0.0,86.07628631591797,68.0,42061.125,0.0,865.6787109375,1.0,280.9410400390625,283.6965026855469,296.9584045410156,299.681396484375,293.1499938964844,293.1499938964844,280.6499938964844,35773.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751853466033936,1.0,0.0,0.0,3.642699241638184,3.6427230834960938,8.854008228809107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.7265625,0.0,1523.371826171875,1895.4371337890625,0.0,2247.021728515625,0.903557300567627,1.0,0.0,3.0,1.0,0.0
17915400,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9936204552650452,0.4730932712554931,0.4245597422122955,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8106106519699097,0.2563628554344177,0.243663340806961,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8304439187049866,0.276789516210556,0.1943173706531524,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7834857702255249,0.2317134588956833,0.2205304652452469,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6845803260803223,0.1532435119152069,0.6957821846008301,285.0357360839844,284.95001220703125,299.3492431640625,293.9835510253906,298.2695617675781,297.39373779296875,285.0393371582031,1.0,0.4124038815498352,0.8513447642326355,0.8513447642326355,1.0,1.0,-2.135231733322144,0.9546078443527222,1.1806238889694214,0.4692024290561676,0.901857614517212,0.901857614517212,0.0,86.07628631591797,68.0,42061.125,0.0,865.6787109375,1.0,280.9410400390625,283.6965026855469,296.9584045410156,299.681396484375,293.1499938964844,293.1499938964844,280.6499938964844,35773.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751853466033936,1.0,0.0,0.0,3.642699241638184,3.6427230834960938,8.854008228809107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.7265625,0.0,1523.371826171875,1895.4371337890625,0.0,2247.021728515625,0.903557300567627,1.0,0.0,3.0,1.0,0.0
17915460,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.479894608259201,0.4131594598293304,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8278205990791321,0.2597836554050445,0.2468593567609787,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8469568490982056,0.2793008983135223,0.1960941702127456,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8014262318611145,0.2347061038017273,0.2233108729124069,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7010902166366577,0.1554819643497467,0.7052339911460876,284.855712890625,284.95001220703125,299.3778991699219,293.96246337890625,298.2923583984375,297.4122009277344,284.8520202636719,1.0,0.4066671133041382,0.8503177165985107,0.8503177165985107,1.0,1.0,-2.129605531692505,0.9517287015914916,1.1778767108917236,0.4678560793399811,0.8889681696891785,0.8889681696891785,0.0,80.22045135498047,56.0,42943.3671875,0.0,844.2129516601562,1.0,280.6590576171875,283.49005126953125,297.00555419921875,299.8550720214844,293.1499938964844,293.1499938964844,280.95001220703125,36463.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880927920341492,1.0,0.0,0.0,3.63152813911438,3.63155198097229,8.799785859991971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.42138671875,0.0,1516.1680908203125,1895.4371337890625,0.0,2363.095703125,0.901401698589325,1.0,0.0,3.0,1.0,0.0
17915520,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.479894608259201,0.4131594598293304,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8278205990791321,0.2597836554050445,0.2468593567609787,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8469568490982056,0.2793008983135223,0.1960941702127456,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8014262318611145,0.2347061038017273,0.2233108729124069,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7010902166366577,0.1554819643497467,0.7052339911460876,284.855712890625,284.95001220703125,299.3778991699219,293.96246337890625,298.2923583984375,297.4122009277344,284.8520202636719,1.0,0.4066671133041382,0.8503177165985107,0.8503177165985107,1.0,1.0,-2.129605531692505,0.9517287015914916,1.1778767108917236,0.4678560793399811,0.8889681696891785,0.8889681696891785,0.0,80.22045135498047,56.0,42943.3671875,0.0,844.2129516601562,1.0,280.6590576171875,283.49005126953125,297.00555419921875,299.8550720214844,293.1499938964844,293.1499938964844,280.95001220703125,36463.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880927920341492,1.0,0.0,0.0,3.63152813911438,3.63155198097229,8.799785859991971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.42138671875,0.0,1516.1680908203125,1895.4371337890625,0.0,2363.095703125,0.901401698589325,1.0,0.0,3.0,1.0,0.0
17915580,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.4928399324417114,0.3802497684955597,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.853119969367981,0.2635878622531891,0.2499099671840667,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8727417588233948,0.2822194695472717,0.1977029889822006,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8263886570930481,0.2380291372537613,0.225933238863945,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7239652276039124,0.1581062078475952,0.7146174907684326,285.0373840332031,284.95001220703125,299.40631103515625,293.941650390625,298.3340759277344,297.4649658203125,285.0382385253906,1.0,0.3988538980484009,0.849290668964386,0.849290668964386,1.0,1.0,-2.1227235794067383,0.9483702182769777,1.1743534803390503,0.4656887352466583,0.9019057750701904,0.9019057750701904,0.0,72.28333282470703,59.0,41867.23046875,0.0,804.2978515625,1.0,280.9424133300781,283.69110107421875,296.9111328125,299.6340637207031,293.1499938964844,293.1499938964844,280.6499938964844,35670.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781134247779846,1.0,0.0,0.0,3.638599395751953,3.6386232376098633,8.834089726406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.44189453125,0.0,1518.064453125,1895.4371337890625,0.0,2273.21826171875,0.902561604976654,1.0,0.0,3.0,1.0,0.0
17915640,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.4928399324417114,0.3802497684955597,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.853119969367981,0.2635878622531891,0.2499099671840667,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8727417588233948,0.2822194695472717,0.1977029889822006,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8263886570930481,0.2380291372537613,0.225933238863945,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7239652276039124,0.1581062078475952,0.7146174907684326,285.0373840332031,284.95001220703125,299.40631103515625,293.941650390625,298.3340759277344,297.4649658203125,285.0382385253906,1.0,0.3988538980484009,0.849290668964386,0.849290668964386,1.0,1.0,-2.1227235794067383,0.9483702182769777,1.1743534803390503,0.4656887352466583,0.9019057750701904,0.9019057750701904,0.0,72.28333282470703,59.0,41867.23046875,0.0,804.2978515625,1.0,280.9424133300781,283.69110107421875,296.9111328125,299.6340637207031,293.1499938964844,293.1499938964844,280.6499938964844,35670.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781134247779846,1.0,0.0,0.0,3.638599395751953,3.6386232376098633,8.834089726406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.44189453125,0.0,1518.064453125,1895.4371337890625,0.0,2273.21826171875,0.902561604976654,1.0,0.0,3.0,1.0,0.0
17915700,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.50067138671875,0.3680198192596435,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8643471598625183,0.2655014991760254,0.2516933679580688,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8840088844299316,0.2836509346961975,0.1987113207578659,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8366180062294006,0.2396995574235916,0.2274806052446365,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7331894040107727,0.1595337837934494,0.7205877900123596,284.9048767089844,284.95001220703125,299.4205017089844,293.9313659667969,298.3589782714844,297.4988098144531,284.8900451660156,1.0,0.3964747488498688,0.848777174949646,0.848777174949646,1.0,1.0,-2.1204066276550293,0.9472461938858032,1.1731605529785156,0.4648455381393432,0.8942341208457947,0.8942341208457947,0.0,69.5002670288086,59.0,42759.203125,0.0,792.187255859375,1.0,280.6978759765625,283.5246887207031,296.96630859375,299.8329162597656,293.1499938964844,293.1499938964844,280.6499938964844,36002.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784982442855835,1.0,0.0,0.0,3.6395671367645264,3.639591217041016,8.838788971843314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.82470703125,0.0,1521.60986328125,1895.4371337890625,0.0,2334.98828125,0.9027138352394104,1.0,0.0,3.0,1.0,0.0
17915760,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,0.5080295205116272,0.3587184250354767,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8736366629600525,0.2671916782855987,0.2532853484153747,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.893035352230072,0.2847814559936523,0.1995187103748321,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8450074195861816,0.2411601990461349,0.2288534045219421,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7408512830734253,0.16085746884346,0.7263102531433105,284.8497314453125,284.95001220703125,299.4347229003906,293.9212341308594,298.3819885253906,297.5289306640625,284.8481750488281,1.0,0.3948796093463897,0.8485962152481079,0.8485962152481079,1.0,1.0,-2.120636224746704,0.9473601579666138,1.1732760667800903,0.4647868871688843,0.8877736330032349,0.8877736330032349,0.0,67.49907684326172,62.0,42805.89453125,0.0,785.1633911132812,1.0,280.6586608886719,283.4823608398437,296.95391845703125,299.78955078125,293.1499938964844,293.1499938964844,280.95001220703125,36463.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884547114372253,1.0,0.0,0.0,3.626173257827759,3.626197099685669,8.77385389230767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3486328125,0.0,1510.2681884765625,1895.4371337890625,0.0,2366.3720703125,0.9001950025558472,1.0,0.0,3.0,1.0,0.0
17915820,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.5196393728256226,0.3474579453468323,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8861390948295593,0.2701798677444458,0.2558020651340484,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9049067497253418,0.2869877219200134,0.2008093446493148,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8563433885574341,0.2437486201524734,0.2310182750225067,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7513629794120789,0.1631586253643036,0.735495388507843,285.033203125,284.95001220703125,299.4562683105469,293.9062194824219,298.4176940917969,297.57586669921875,285.0390625,1.0,0.3936995267868042,0.8483233451843262,0.8483233451843262,1.0,1.0,-2.125309467315674,0.9496231079101562,1.1756863594055176,0.4658222496509552,0.8994530439376831,0.8994530439376831,0.0,65.26302337646484,62.0,41944.2265625,0.0,781.2005004882812,1.0,280.92999267578125,283.68475341796875,296.8671875,299.5731506347656,293.1499938964844,293.1499938964844,280.95001220703125,35768.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791740894317627,1.0,0.0,0.0,3.629128932952881,3.629152774810791,8.788162517703313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.75,0.0,1508.353515625,1895.4371337890625,0.0,2282.728271484375,0.9006093740463257,1.0,0.0,3.0,1.0,0.0
17915880,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.5235246419906616,0.3441743850708008,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8901798129081726,0.2712738513946533,0.2567722201347351,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9088959693908693,0.2878406345844269,0.2013568580150604,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.860039472579956,0.2447002083063125,0.2318581342697143,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7548313140869141,0.1640027910470962,0.7390055060386658,285.051513671875,284.95001220703125,299.4633178710937,293.9013977050781,298.4294128417969,297.5912170410156,285.0548095703125,1.0,0.393639862537384,0.848234236240387,0.848234236240387,1.0,1.0,-2.128409147262573,0.9511187076568604,1.1772903203964231,0.4665786325931549,0.9022318124771118,0.9022318124771118,0.0,64.67268371582031,65.0,41988.30078125,0.0,781.7972412109375,1.0,280.9412841796875,283.6985168457031,296.8702087402344,299.5890197753906,293.1499938964844,293.1499938964844,280.6499938964844,35608.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782543301582336,1.0,0.0,0.0,3.634998083114624,3.635021924972534,8.816610375106393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.17431640625,0.0,1513.6229248046875,1895.4371337890625,0.0,2274.48095703125,0.901738464832306,1.0,0.0,3.0,1.0,0.0
17915940,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.537756621837616,0.3344190418720245,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9035550951957704,0.2751965522766113,0.2605617940425873,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9223970770835876,0.2905992269515991,0.2033916860818863,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8723901510238647,0.2480839937925338,0.2351303994655609,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7667878866195679,0.1671325117349624,0.7531417012214661,284.8860168457031,284.95001220703125,299.4923095703125,293.88232421875,298.47100830078125,297.64239501953125,284.88604736328125,1.0,0.3946059644222259,0.8478723168373108,0.8478723168373108,1.0,1.0,-2.1445956230163574,0.9589123725891112,1.185683250427246,0.4706535935401916,0.8915131092071533,0.8915131092071533,0.0,63.14988327026367,83.0,43232.671875,0.0,790.6170654296875,1.0,280.65704345703125,283.5041809082031,296.9237976074219,299.7763671875,293.1499938964844,293.1499938964844,280.95001220703125,36260.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904075980186462,1.0,0.0,0.0,3.6304469108581534,3.630470991134644,8.794547738943947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.59814453125,0.0,1513.4622802734375,1895.4371337890625,0.0,2384.067626953125,0.9010371565818788,1.0,0.0,3.0,1.0,0.0
17916000,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.537756621837616,0.3344190418720245,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9035550951957704,0.2751965522766113,0.2605617940425873,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9223970770835876,0.2905992269515991,0.2033916860818863,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8723901510238647,0.2480839937925338,0.2351303994655609,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7667878866195679,0.1671325117349624,0.7531417012214661,284.8860168457031,284.95001220703125,299.4923095703125,293.88232421875,298.47100830078125,297.64239501953125,284.88604736328125,1.0,0.3946059644222259,0.8478723168373108,0.8478723168373108,1.0,1.0,-2.1445956230163574,0.9589123725891112,1.185683250427246,0.4706535935401916,0.8915131092071533,0.8915131092071533,0.0,63.14988327026367,83.0,43232.671875,0.0,790.6170654296875,1.0,280.65704345703125,283.5041809082031,296.9237976074219,299.7763671875,293.1499938964844,293.1499938964844,280.95001220703125,36260.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904075980186462,1.0,0.0,0.0,3.6304469108581534,3.630470991134644,8.794547738943947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.59814453125,0.0,1513.4622802734375,1895.4371337890625,0.0,2384.067626953125,0.9010371565818788,1.0,0.0,3.0,1.0,0.0
17916060,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9990000128746032,0.5501482486724854,0.3434610068798065,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8999829292297363,0.2796302139759063,0.2645427584648132,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.916626751422882,0.2939195036888122,0.2055221647024154,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8688321113586426,0.2519091963768005,0.2385685443878173,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7649410963058472,0.1705224812030792,0.7679303288459778,285.1205749511719,284.95001220703125,299.5219116210937,293.8641662597656,298.5041809082031,297.6765441894531,285.1254272460937,1.0,0.4030351638793945,0.8471039533615112,0.8471039533615112,1.0,1.0,-2.184662342071533,0.97822904586792,1.2064334154129028,0.4807562828063965,0.91146719455719,0.91146719455719,0.0,66.06929779052734,101.0,42862.92578125,0.0,837.8161010742188,1.0,280.943115234375,283.74383544921875,296.8440246582031,299.6045227050781,293.1499938964844,293.1499938964844,280.6499938964844,35246.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824500799179077,1.0,0.0,0.0,3.651883125305176,3.651906967163086,8.898708756532869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.0576171875,0.0,1529.6219482421875,1895.4371337890625,0.0,2312.165771484375,0.9052912592887878,1.0,0.0,3.0,1.0,0.0
17916120,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9990000128746032,0.5501482486724854,0.3434610068798065,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8999829292297363,0.2796302139759063,0.2645427584648132,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.916626751422882,0.2939195036888122,0.2055221647024154,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8688321113586426,0.2519091963768005,0.2385685443878173,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7649410963058472,0.1705224812030792,0.7679303288459778,285.1205749511719,284.95001220703125,299.5219116210937,293.8641662597656,298.5041809082031,297.6765441894531,285.1254272460937,1.0,0.4030351638793945,0.8471039533615112,0.8471039533615112,1.0,1.0,-2.184662342071533,0.97822904586792,1.2064334154129028,0.4807562828063965,0.91146719455719,0.91146719455719,0.0,66.06929779052734,101.0,42862.92578125,0.0,837.8161010742188,1.0,280.943115234375,283.74383544921875,296.8440246582031,299.6045227050781,293.1499938964844,293.1499938964844,280.6499938964844,35246.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824500799179077,1.0,0.0,0.0,3.651883125305176,3.651906967163086,8.898708756532869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.0576171875,0.0,1529.6219482421875,1895.4371337890625,0.0,2312.165771484375,0.9052912592887878,1.0,0.0,3.0,1.0,0.0
17916180,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.5574033260345459,0.3671912252902984,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8846080899238586,0.2839352786540985,0.2689662575721741,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8986467719078064,0.2970204949378967,0.2079890668392181,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8543664216995239,0.2556128799915313,0.2424144446849823,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7534322142601013,0.1737222224473953,0.7839251160621643,284.9912109375,284.95001220703125,299.55230712890625,293.8470764160156,298.5175476074219,297.6732788085937,284.9936218261719,1.0,0.4169493317604065,0.8463355302810669,0.8463355302810669,1.0,1.0,-2.245257616043091,1.0074254274368286,1.2378320693969729,0.4964155852794647,0.9088727831840516,0.9088727831840516,0.0,72.7953872680664,104.0,44778.9453125,0.0,921.0745239257812,1.0,280.6566467285156,283.5726928710937,296.9062805175781,299.8383178710937,293.1499938964844,293.1499938964844,280.3500061035156,35640.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981835007667542,1.0,0.0,0.0,3.669050693511963,3.669074773788452,8.982572126114974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.68994140625,0.0,1551.7591552734375,1895.4371337890625,0.0,2454.828857421875,0.9092808961868286,1.0,0.0,3.0,1.0,0.0
17916240,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.5574033260345459,0.3671912252902984,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8846080899238586,0.2839352786540985,0.2689662575721741,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8986467719078064,0.2970204949378967,0.2079890668392181,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8543664216995239,0.2556128799915313,0.2424144446849823,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7534322142601013,0.1737222224473953,0.7839251160621643,284.9912109375,284.95001220703125,299.55230712890625,293.8470764160156,298.5175476074219,297.6732788085937,284.9936218261719,1.0,0.4169493317604065,0.8463355302810669,0.8463355302810669,1.0,1.0,-2.245257616043091,1.0074254274368286,1.2378320693969729,0.4964155852794647,0.9088727831840516,0.9088727831840516,0.0,72.7953872680664,104.0,44778.9453125,0.0,921.0745239257812,1.0,280.6566467285156,283.5726928710937,296.9062805175781,299.8383178710937,293.1499938964844,293.1499938964844,280.3500061035156,35640.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981835007667542,1.0,0.0,0.0,3.669050693511963,3.669074773788452,8.982572126114974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.68994140625,0.0,1551.7591552734375,1895.4371337890625,0.0,2454.828857421875,0.9092808961868286,1.0,0.0,3.0,1.0,0.0
17916300,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5591305494308472,0.3787967562675476,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8774703741073608,0.2858430743217468,0.2709450721740722,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8905813097953796,0.2982691824436188,0.2090037763118744,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8477412462234497,0.2572326362133026,0.2441191524267196,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7480364441871643,0.1750508844852447,0.7907922267913818,284.8799133300781,284.95001220703125,299.5679016113281,293.8389892578125,298.51666259765625,297.65771484375,284.86944580078125,1.0,0.4231246709823608,0.8459513187408447,0.8459513187408447,1.0,1.0,-2.273101806640625,1.020810842514038,1.2522910833358765,0.5037596225738525,0.9013793468475342,0.9013793468475342,0.0,76.18071746826172,104.0,46139.84765625,0.0,961.8748168945312,1.0,280.3992614746094,283.4207458496094,296.93072509765625,300.0127258300781,293.1499938964844,293.1499938964844,280.3500061035156,35994.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090607523918152,1.0,0.0,0.0,3.6692707538604736,3.669295072555542,8.983650445770763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.873046875,0.0,1554.674560546875,1895.4371337890625,0.0,2554.546630859375,0.9093714356422424,1.0,0.0,3.0,1.0,0.0
17916360,297.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9990000128746032,0.5603512525558472,0.3895171284675598,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8711819648742676,0.2876025438308716,0.2727448642253876,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8833522796630859,0.2993440926074981,0.209861621260643,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8419213891029358,0.2587096989154815,0.2456534951925277,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7432198524475098,0.1762063801288604,0.7967410087585449,284.8502502441406,284.95001220703125,299.5837707519531,293.83123779296875,298.51397705078125,297.63873291015625,284.8523864746094,1.0,0.4289183020591736,0.8448824286460876,0.8448824286460876,1.0,1.0,-2.2981626987457275,1.032800555229187,1.2653621435165403,0.510227620601654,0.8963409066200256,0.8963409066200256,0.0,79.36620330810547,107.0,46525.59375,0.0,999.9335327148438,1.0,280.3567810058594,283.3953552246094,296.9006652832031,299.96063232421875,293.1499938964844,293.1499938964844,280.6499938964844,36381.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150321841239929,1.0,0.0,0.0,3.658273696899414,3.6582977771759033,8.929880550567759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.9892578125,0.0,1545.252197265625,1895.4371337890625,0.0,2609.609130859375,0.9073432087898254,1.0,0.0,3.0,1.0,0.0
