time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.5643781423568726,0.4074088037014007,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8624176979064941,0.2920151948928833,0.2767612040042877,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8729394674301147,0.3025874495506286,0.2119661271572113,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8337563276290894,0.2624625861644745,0.2490808665752411,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7364257574081421,0.1789932996034622,0.8091614842414856,285.0909729003906,284.95001220703125,299.6164245605469,293.8168029785156,298.5148620605469,297.611328125,285.0953063964844,1.0,0.4395791292190552,0.8427446484565735,0.8427446484565735,1.0,1.0,-2.3460443019866943,1.0557055473327637,1.2903387546539309,0.5224974155426025,0.9150300621986388,0.9150300621986388,0.0,85.03705596923828,110.0,46156.12109375,0.0,1073.12841796875,1.0,280.6411437988281,283.63751220703125,296.8088073730469,299.7746887207031,293.1499938964844,293.1499938964844,280.3500061035156,35387.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090095520019531,1.0,0.0,0.0,3.675564765930176,3.675588846206665,9.014495958581392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.80029296875,0.0,1557.1793212890625,1895.4371337890625,0.0,2554.074951171875,0.9106584787368774,1.0,0.0,3.0,1.0,0.0
17916480,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.5643781423568726,0.4074088037014007,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8624176979064941,0.2920151948928833,0.2767612040042877,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8729394674301147,0.3025874495506286,0.2119661271572113,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8337563276290894,0.2624625861644745,0.2490808665752411,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7364257574081421,0.1789932996034622,0.8091614842414856,285.0909729003906,284.95001220703125,299.6164245605469,293.8168029785156,298.5148620605469,297.611328125,285.0953063964844,1.0,0.4395791292190552,0.8427446484565735,0.8427446484565735,1.0,1.0,-2.3460443019866943,1.0557055473327637,1.2903387546539309,0.5224974155426025,0.9150300621986388,0.9150300621986388,0.0,85.03705596923828,110.0,46156.12109375,0.0,1073.12841796875,1.0,280.6411437988281,283.63751220703125,296.8088073730469,299.7746887207031,293.1499938964844,293.1499938964844,280.3500061035156,35387.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090095520019531,1.0,0.0,0.0,3.675564765930176,3.675588846206665,9.014495958581392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.80029296875,0.0,1557.1793212890625,1895.4371337890625,0.0,2554.074951171875,0.9106584787368774,1.0,0.0,3.0,1.0,0.0
17916540,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.5682252645492554,0.4217904508113861,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8570048809051514,0.2962879538536072,0.2811034619808197,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8660795092582703,0.3056207001209259,0.214346706867218,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.828624427318573,0.2660936117172241,0.2528052031993866,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7323036193847656,0.1817390620708465,0.8226407766342163,284.951904296875,284.95001220703125,299.6505432128906,293.803955078125,298.5187072753906,297.58837890625,284.9530029296875,1.0,0.4493355453014374,0.8406068682670593,0.8406068682670593,1.0,1.0,-2.39206600189209,1.0777021646499634,1.314363956451416,0.534313976764679,0.9095197319984436,0.9095197319984436,0.0,89.99394226074219,113.0,47857.828125,0.0,1144.0771484375,1.0,280.3565368652344,283.4608764648437,296.85821533203125,299.98565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35854.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823519229888916,1.0,0.0,0.0,3.684761285781861,3.6847856044769287,9.059662602339812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.90234375,0.0,1571.0919189453125,1895.4371337890625,0.0,2688.203125,0.9129332304000854,1.0,0.0,3.0,1.0,0.0
17916600,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.5682252645492554,0.4217904508113861,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8570048809051514,0.2962879538536072,0.2811034619808197,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8660795092582703,0.3056207001209259,0.214346706867218,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.828624427318573,0.2660936117172241,0.2528052031993866,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7323036193847656,0.1817390620708465,0.8226407766342163,284.951904296875,284.95001220703125,299.6505432128906,293.803955078125,298.5187072753906,297.58837890625,284.9530029296875,1.0,0.4493355453014374,0.8406068682670593,0.8406068682670593,1.0,1.0,-2.39206600189209,1.0777021646499634,1.314363956451416,0.534313976764679,0.9095197319984436,0.9095197319984436,0.0,89.99394226074219,113.0,47857.828125,0.0,1144.0771484375,1.0,280.3565368652344,283.4608764648437,296.85821533203125,299.98565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35854.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823519229888916,1.0,0.0,0.0,3.684761285781861,3.6847856044769287,9.059662602339812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.90234375,0.0,1571.0919189453125,1895.4371337890625,0.0,2688.203125,0.9129332304000854,1.0,0.0,3.0,1.0,0.0
17916660,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9990000128746032,0.5708197951316833,0.435695469379425,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8516258001327515,0.2999500632286072,0.2848047614097595,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8591855764389038,0.307894617319107,0.2161342650651931,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8234516978263855,0.2691451013088226,0.255930483341217,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7280890941619873,0.1840282678604126,0.8339931964874268,284.80328369140625,284.95001220703125,299.686279296875,293.7928161621094,298.5191345214844,297.5581359863281,284.8049621582031,1.0,0.4582033455371856,0.8382288217544556,0.8382288217544556,1.0,1.0,-2.4327609539031982,1.0970910787582395,1.335669994354248,0.5446917414665222,0.8933714628219604,0.8933714628219604,0.0,94.81102752685548,116.0,49415.87890625,0.0,1210.70703125,1.0,280.0570373535156,283.28106689453125,296.8495178222656,300.0888977050781,293.1499938964844,293.1499938964844,280.3500061035156,36689.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376970887184143,1.0,0.0,0.0,3.662313938140869,3.6623380184173584,8.949616017162043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.3212890625,0.0,1552.0892333984375,1895.4371337890625,0.0,2820.20654296875,0.908457577228546,1.0,0.0,3.0,1.0,0.0
17916720,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9990000128746032,0.5708197951316833,0.435695469379425,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8516258001327515,0.2999500632286072,0.2848047614097595,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8591855764389038,0.307894617319107,0.2161342650651931,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8234516978263855,0.2691451013088226,0.255930483341217,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7280890941619873,0.1840282678604126,0.8339931964874268,284.80328369140625,284.95001220703125,299.686279296875,293.7928161621094,298.5191345214844,297.5581359863281,284.8049621582031,1.0,0.4582033455371856,0.8382288217544556,0.8382288217544556,1.0,1.0,-2.4327609539031982,1.0970910787582395,1.335669994354248,0.5446917414665222,0.8933714628219604,0.8933714628219604,0.0,94.81102752685548,116.0,49415.87890625,0.0,1210.70703125,1.0,280.0570373535156,283.28106689453125,296.8495178222656,300.0888977050781,293.1499938964844,293.1499938964844,280.3500061035156,36689.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376970887184143,1.0,0.0,0.0,3.662313938140869,3.6623380184173584,8.949616017162043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.3212890625,0.0,1552.0892333984375,1895.4371337890625,0.0,2820.20654296875,0.908457577228546,1.0,0.0,3.0,1.0,0.0
17916780,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.5752179026603699,0.4469853341579437,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8484768867492676,0.3044681251049042,0.2888441085815429,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8546973466873169,0.3111755549907684,0.2182143777608871,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8202747702598572,0.2729475796222687,0.2593320310115814,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7255858778953552,0.1868497431278228,0.8461165428161621,285.038330078125,284.95001220703125,299.7239074707031,293.7835693359375,298.529296875,297.5439147949219,285.0423889160156,1.0,0.4664355814456939,0.8358508348464966,0.8358508348464966,1.0,1.0,-2.4723262786865234,1.115941286087036,1.3563849925994873,0.5546919107437134,0.9083929061889648,0.9083929061889648,0.0,99.03132629394533,119.0,48867.453125,0.0,1275.5050048828125,1.0,280.3410949707031,283.5208435058594,296.7680358886719,299.9001159667969,293.1499938964844,293.1499938964844,280.04998779296875,35720.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302913904190063,1.0,0.0,0.0,3.6672749519348153,3.667299032211304,8.97387906206859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.38916015625,0.0,1550.3677978515625,1895.4371337890625,0.0,2751.158447265625,0.9090270400047302,1.0,0.0,3.0,1.0,0.0
17916840,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.5752179026603699,0.4469853341579437,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8484768867492676,0.3044681251049042,0.2888441085815429,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8546973466873169,0.3111755549907684,0.2182143777608871,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8202747702598572,0.2729475796222687,0.2593320310115814,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7255858778953552,0.1868497431278228,0.8461165428161621,285.038330078125,284.95001220703125,299.7239074707031,293.7835693359375,298.529296875,297.5439147949219,285.0423889160156,1.0,0.4664355814456939,0.8358508348464966,0.8358508348464966,1.0,1.0,-2.4723262786865234,1.115941286087036,1.3563849925994873,0.5546919107437134,0.9083929061889648,0.9083929061889648,0.0,99.03132629394533,119.0,48867.453125,0.0,1275.5050048828125,1.0,280.3410949707031,283.5208435058594,296.7680358886719,299.9001159667969,293.1499938964844,293.1499938964844,280.04998779296875,35720.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302913904190063,1.0,0.0,0.0,3.6672749519348153,3.667299032211304,8.97387906206859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.38916015625,0.0,1550.3677978515625,1895.4371337890625,0.0,2751.158447265625,0.9090270400047302,1.0,0.0,3.0,1.0,0.0
17916900,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.5775808095932007,0.4514050781726837,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8479804992675781,0.3067910969257355,0.2911685407161712,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.853611946105957,0.3128685653209686,0.2195127010345459,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8196976780891418,0.2749109268188476,0.2613090872764587,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7252644896507263,0.1883517205715179,0.8532609343528748,284.9334411621094,284.95001220703125,299.74346923828125,293.7797241210937,298.5360107421875,297.539306640625,284.9244079589844,1.0,0.4704475700855255,0.8346618413925171,0.8346618413925171,1.0,1.0,-2.492948055267334,1.12576425075531,1.367183804512024,0.5599281787872314,0.903018355369568,0.903018355369568,0.0,100.87824249267578,119.0,50151.18359375,0.0,1308.530029296875,1.0,280.0968322753906,283.3783264160156,296.82568359375,300.12774658203125,293.1499938964844,293.1499938964844,280.04998779296875,35922.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380749821662903,1.0,0.0,0.0,3.670222520828247,3.670246601104736,8.988310469248972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.76953125,0.0,1555.200927734375,1895.4371337890625,0.0,2823.7353515625,0.9095699191093444,1.0,0.0,3.0,1.0,0.0
17916960,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.5794869065284729,0.456118643283844,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8471171855926514,0.308886706829071,0.2932746708393097,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8521130084991455,0.3142747282981872,0.2206059098243713,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8187706470489502,0.2766638696193695,0.2630884349346161,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7246577739715576,0.1897144019603729,0.8598455190658569,284.9024353027344,284.95001220703125,299.7635803222656,293.7763977050781,298.5406799316406,297.53045654296875,284.9040222167969,1.0,0.4743500351905823,0.8334022760391235,0.8334022760391235,1.0,1.0,-2.512505292892456,1.1350586414337158,1.3774466514587402,0.5648828148841858,0.8997103571891785,0.8997103571891785,0.0,102.78750610351562,122.0,50494.22265625,0.0,1340.98095703125,1.0,280.0557861328125,283.34967041015625,296.822509765625,300.1116638183594,293.1499938964844,293.1499938964844,279.75,36218.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428835272789001,1.0,0.0,0.0,3.663096189498901,3.663120269775391,8.95343987394881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.5,0.0,1549.4310302734375,1895.4371337890625,0.0,2868.66748046875,0.9083275198936462,1.0,0.0,3.0,1.0,0.0
17917020,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9990000128746032,0.5824099779129028,0.465853601694107,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8449088931083679,0.3127219974994659,0.2970941960811615,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8485733270645142,0.3166384100914001,0.222423568367958,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8164232969284058,0.2798236012458801,0.2662726044654846,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7230042815208435,0.1921809762716293,0.8717671036720276,284.76483154296875,284.95001220703125,299.8055419921875,293.7713928222656,298.5477294921875,297.50738525390625,284.7669677734375,1.0,0.4818359017372131,0.8308831453323364,0.8308831453323364,1.0,1.0,-2.5491256713867188,1.152432560920715,1.3966931104660034,0.5741166472434998,0.8813583850860596,0.8813583850860596,0.0,106.66242980957033,125.0,51987.43359375,0.0,1404.2799072265625,1.0,279.75701904296875,283.1816101074219,296.8202819824219,300.216796875,293.1499938964844,293.1499938964844,280.04998779296875,37064.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553212881088257,1.0,0.0,0.0,3.626519918441773,3.6265437602996826,8.775531341598253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7021484375,0.0,1515.11474609375,1895.4371337890625,0.0,2985.1337890625,0.9007331728935242,1.0,0.0,3.0,1.0,0.0
17917080,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9990000128746032,0.5824099779129028,0.465853601694107,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8449088931083679,0.3127219974994659,0.2970941960811615,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8485733270645142,0.3166384100914001,0.222423568367958,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8164232969284058,0.2798236012458801,0.2662726044654846,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7230042815208435,0.1921809762716293,0.8717671036720276,284.76483154296875,284.95001220703125,299.8055419921875,293.7713928222656,298.5477294921875,297.50738525390625,284.7669677734375,1.0,0.4818359017372131,0.8308831453323364,0.8308831453323364,1.0,1.0,-2.5491256713867188,1.152432560920715,1.3966931104660034,0.5741166472434998,0.8813583850860596,0.8813583850860596,0.0,106.66242980957033,125.0,51987.43359375,0.0,1404.2799072265625,1.0,279.75701904296875,283.1816101074219,296.8202819824219,300.216796875,293.1499938964844,293.1499938964844,280.04998779296875,37064.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553212881088257,1.0,0.0,0.0,3.626519918441773,3.6265437602996826,8.775531341598253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7021484375,0.0,1515.11474609375,1895.4371337890625,0.0,2985.1337890625,0.9007331728935242,1.0,0.0,3.0,1.0,0.0
17917140,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.5872142910957336,0.4738417267799377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.844123363494873,0.3174704015254974,0.3013061285018921,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8465625643730164,0.3200545012950897,0.2245679795742035,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8154074549674988,0.283783495426178,0.2697802782058716,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.722480297088623,0.1952108591794967,0.8846571445465088,285.0062866210937,284.95001220703125,299.8500061035156,293.7687683105469,298.5666198730469,297.5036315917969,285.0101623535156,1.0,0.4890532493591308,0.8283640146255493,0.8283640146255493,1.0,1.0,-2.5860607624053955,1.1699613332748413,1.4160994291305542,0.5833489298820496,0.8943629860877991,0.8943629860877991,0.0,110.1271514892578,128.0,51353.5390625,0.0,1467.849365234375,1.0,280.0428161621094,283.42779541015625,296.7488098144531,300.0313415527344,293.1499938964844,293.1499938964844,280.3500061035156,35991.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474100828170776,1.0,0.0,0.0,3.620812177658081,3.620835781097412,8.747929314267822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.64697265625,0.0,1500.873046875,1895.4371337890625,0.0,2911.01904296875,0.8988562822341919,1.0,0.0,3.0,1.0,0.0
17917200,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.5872142910957336,0.4738417267799377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.844123363494873,0.3174704015254974,0.3013061285018921,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8465625643730164,0.3200545012950897,0.2245679795742035,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8154074549674988,0.283783495426178,0.2697802782058716,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.722480297088623,0.1952108591794967,0.8846571445465088,285.0062866210937,284.95001220703125,299.8500061035156,293.7687683105469,298.5666198730469,297.5036315917969,285.0101623535156,1.0,0.4890532493591308,0.8283640146255493,0.8283640146255493,1.0,1.0,-2.5860607624053955,1.1699613332748413,1.4160994291305542,0.5833489298820496,0.8943629860877991,0.8943629860877991,0.0,110.1271514892578,128.0,51353.5390625,0.0,1467.849365234375,1.0,280.0428161621094,283.42779541015625,296.7488098144531,300.0313415527344,293.1499938964844,293.1499938964844,280.3500061035156,35991.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474100828170776,1.0,0.0,0.0,3.620812177658081,3.620835781097412,8.747929314267822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.64697265625,0.0,1500.873046875,1895.4371337890625,0.0,2911.01904296875,0.8988562822341919,1.0,0.0,3.0,1.0,0.0
17917260,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.9990000128746032,0.5940806269645691,0.4793780744075775,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.8455294370651245,0.3229283094406128,0.3064247071743011,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.8469209671020508,0.3243018090724945,0.2274928092956543,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8165090084075928,0.2883658707141876,0.2740936577320099,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7238342761993408,0.1987009048461914,0.9003893136978149,285.23876953125,284.95001220703125,299.89678955078125,293.7682189941406,298.5960998535156,297.51727294921875,285.2413635253906,1.0,0.4963294267654419,0.8257076740264893,0.8257076740264893,1.0,1.0,-2.62646222114563,1.1891276836395264,1.437334418296814,0.593471109867096,0.9228605031967164,0.9228605031967164,0.0,113.06964874267578,131.0,50918.73046875,0.0,1535.478759765625,1.0,280.3427124023437,283.6597900390625,296.7470703125,299.984375,293.1499938964844,293.1499938964844,280.04998779296875,34695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404272198677063,1.0,0.0,0.0,3.665813446044922,3.665837287902832,8.966728159975901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.787109375,0.0,1541.02880859375,1895.4371337890625,0.0,2845.70703125,0.9080268740653992,1.0,0.0,3.0,1.0,0.0
17917320,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.9990000128746032,0.5940806269645691,0.4793780744075775,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.8455294370651245,0.3229283094406128,0.3064247071743011,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.8469209671020508,0.3243018090724945,0.2274928092956543,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8165090084075928,0.2883658707141876,0.2740936577320099,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7238342761993408,0.1987009048461914,0.9003893136978149,285.23876953125,284.95001220703125,299.89678955078125,293.7682189941406,298.5960998535156,297.51727294921875,285.2413635253906,1.0,0.4963294267654419,0.8257076740264893,0.8257076740264893,1.0,1.0,-2.62646222114563,1.1891276836395264,1.437334418296814,0.593471109867096,0.9228605031967164,0.9228605031967164,0.0,113.06964874267578,131.0,50918.73046875,0.0,1535.478759765625,1.0,280.3427124023437,283.6597900390625,296.7470703125,299.984375,293.1499938964844,293.1499938964844,280.04998779296875,34695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404272198677063,1.0,0.0,0.0,3.665813446044922,3.665837287902832,8.966728159975901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.787109375,0.0,1541.02880859375,1895.4371337890625,0.0,2845.70703125,0.9080268740653992,1.0,0.0,3.0,1.0,0.0
17917380,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.5988375544548035,0.4864648878574371,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8455415368080139,0.3272630870342254,0.310968667268753,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.845841646194458,0.327259361743927,0.2299361228942871,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8162338137626648,0.2918858528137207,0.2778503894805908,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7239071130752563,0.2013503909111023,0.913995921611786,285.0792236328125,284.95001220703125,299.945556640625,293.76934814453125,298.6155700683594,297.5113830566406,285.0790710449219,1.0,0.5034837126731873,0.8230513334274292,0.8230513334274292,1.0,1.0,-2.6642422676086426,1.2069929838180542,1.457249402999878,0.6029547452926636,0.9250473380088806,0.9250473380088806,0.0,116.41026306152344,119.0,52754.62109375,0.0,1603.0911865234375,1.0,280.0565490722656,283.4629821777344,296.82244873046875,300.2458801269531,293.1499938964844,293.1499938964844,279.75,35088.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550941944122314,1.0,0.0,0.0,3.703349113464356,3.703373670578003,9.15129646728019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.900390625,0.0,1586.4180908203125,1895.4371337890625,0.0,2983.0048828125,0.9165842533111572,1.0,0.0,3.0,1.0,0.0
17917440,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.5988375544548035,0.4864648878574371,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8455415368080139,0.3272630870342254,0.310968667268753,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.845841646194458,0.327259361743927,0.2299361228942871,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8162338137626648,0.2918858528137207,0.2778503894805908,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7239071130752563,0.2013503909111023,0.913995921611786,285.0792236328125,284.95001220703125,299.945556640625,293.76934814453125,298.6155700683594,297.5113830566406,285.0790710449219,1.0,0.5034837126731873,0.8230513334274292,0.8230513334274292,1.0,1.0,-2.6642422676086426,1.2069929838180542,1.457249402999878,0.6029547452926636,0.9250473380088806,0.9250473380088806,0.0,116.41026306152344,119.0,52754.62109375,0.0,1603.0911865234375,1.0,280.0565490722656,283.4629821777344,296.82244873046875,300.2458801269531,293.1499938964844,293.1499938964844,279.75,35088.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550941944122314,1.0,0.0,0.0,3.703349113464356,3.703373670578003,9.15129646728019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.900390625,0.0,1586.4180908203125,1895.4371337890625,0.0,2983.0048828125,0.9165842533111572,1.0,0.0,3.0,1.0,0.0
17917500,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.6003972291946411,0.486386090517044,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8470867276191711,0.3289386332035064,0.3127008378505707,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8467886447906494,0.3281817436218261,0.2307057380676269,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8175400495529175,0.2931714653968811,0.2792114019393921,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7250996828079224,0.2022622525691986,0.9187088012695312,284.9430847167969,284.95001220703125,299.9706115722656,293.7704772949219,298.621337890625,297.5010986328125,284.9328918457031,1.0,0.5046884417533875,0.821723222732544,0.821723222732544,1.0,1.0,-2.6744725704193115,1.2116971015930176,1.4627753496170044,0.6055835485458374,0.9183562397956848,0.9183562397956848,0.0,116.75470733642578,119.0,54022.72265625,0.0,1619.133056640625,1.0,279.7981872558594,283.2942810058594,296.84844970703125,300.4212646484375,293.1499938964844,293.1499938964844,279.75,35501.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642240166664124,1.0,0.0,0.0,3.712271213531494,3.7122957706451416,9.195443340104248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.216796875,0.0,1599.7666015625,1895.4371337890625,0.0,3068.6259765625,0.9186664819717408,1.0,0.0,3.0,1.0,0.0
17917560,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6021814346313477,0.4837087094783783,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8498072028160095,0.3303588926792145,0.3141019642353058,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8488757610321045,0.3288229405879974,0.2312049120664596,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8199195861816406,0.2942054867744446,0.2802506387233734,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7271547913551331,0.2029430121183395,0.9220526814460754,284.89306640625,284.95001220703125,299.99609375,293.7719421386719,298.6275634765625,297.49139404296875,284.8924255371094,1.0,0.5046904683113098,0.8202705979347229,0.8202705979347229,1.0,1.0,-2.67881441116333,1.213555097579956,1.4652594327926636,0.6065558791160583,0.913763701915741,0.913763701915741,0.0,116.14078521728516,122.0,54197.25,0.0,1622.5035400390625,1.0,279.7559509277344,283.24951171875,296.82568359375,300.36395263671875,293.1499938964844,293.1499938964844,279.45001220703125,35936.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86845862865448,1.0,0.0,0.0,3.709549427032471,3.709573984146118,9.181964628623972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.296875,0.0,1599.952392578125,1895.4371337890625,0.0,3108.3515625,0.9184918403625488,1.0,0.0,3.0,1.0,0.0
17917620,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9990000128746032,0.6057194471359253,0.4849564731121063,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8512328863143921,0.3328340053558349,0.3165532648563385,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8490186929702759,0.3297212719917297,0.2319228202104568,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8208292722702026,0.2958964109420776,0.2819699943065643,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7277989983558655,0.2039314061403274,0.9270879626274108,284.72637939453125,284.95001220703125,300.0482788085937,293.77593994140625,298.6411437988281,297.4730834960937,284.7272644042969,1.0,0.5072224140167236,0.8173654079437256,0.8173654079437256,1.0,1.0,-2.692229986190796,1.2196069955825806,1.472622990608215,0.6094425320625305,0.8916798233985901,0.8916798233985901,0.0,116.96330261230467,125.0,55414.953125,0.0,1645.470458984375,1.0,279.45672607421875,283.0603332519531,296.8126525878906,300.4287414550781,293.1499938964844,293.1499938964844,279.75,37027.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877878725528717,1.0,0.0,0.0,3.674807071685791,3.67483162879944,9.01078010429046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.611328125,0.0,1568.6864013671875,1895.4371337890625,0.0,3196.697998046875,0.911452054977417,1.0,0.0,3.0,1.0,0.0
17917680,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.9990000128746032,0.6057194471359253,0.4849564731121063,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8512328863143921,0.3328340053558349,0.3165532648563385,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8490186929702759,0.3297212719917297,0.2319228202104568,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8208292722702026,0.2958964109420776,0.2819699943065643,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7277989983558655,0.2039314061403274,0.9270879626274108,284.72637939453125,284.95001220703125,300.0482788085937,293.77593994140625,298.6411437988281,297.4730834960937,284.7272644042969,1.0,0.5072224140167236,0.8173654079437256,0.8173654079437256,1.0,1.0,-2.692229986190796,1.2196069955825806,1.472622990608215,0.6094425320625305,0.8916798233985901,0.8916798233985901,0.0,116.96330261230467,125.0,55414.953125,0.0,1645.470458984375,1.0,279.45672607421875,283.0603332519531,296.8126525878906,300.4287414550781,293.1499938964844,293.1499938964844,279.75,37027.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877878725528717,1.0,0.0,0.0,3.674807071685791,3.67483162879944,9.01078010429046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.611328125,0.0,1568.6864013671875,1895.4371337890625,0.0,3196.697998046875,0.911452054977417,1.0,0.0,3.0,1.0,0.0
17917740,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.6108776330947876,0.4875995516777038,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8522508144378662,0.3362607061862945,0.3194567859172821,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.848869264125824,0.3317634165287018,0.2330591231584549,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.821318507194519,0.2984007000923157,0.2840475142002105,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7279685735702515,0.2054133266210556,0.9328449964523317,284.9440002441406,284.95001220703125,300.1019287109375,293.7811584472656,298.6649169921875,297.47174072265625,284.9471130371094,1.0,0.5104615092277527,0.814460277557373,0.814460277557373,1.0,1.0,-2.709668636322021,1.2275843620300293,1.4820843935012815,0.6133753061294556,0.8999130725860596,0.8999130725860596,0.0,118.33541870117188,128.0,54440.1796875,0.0,1677.0263671875,1.0,279.7410583496094,283.290283203125,296.7528381347656,300.2318420410156,293.1499938964844,293.1499938964844,280.04998779296875,36235.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868127703666687,1.0,0.0,0.0,3.6611008644104,3.6611251831054688,8.943689522311615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.7626953125,0.0,1547.3184814453125,1895.4371337890625,0.0,3105.2470703125,0.9079778790473938,1.0,0.0,3.0,1.0,0.0
17917800,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.6108776330947876,0.4875995516777038,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8522508144378662,0.3362607061862945,0.3194567859172821,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.848869264125824,0.3317634165287018,0.2330591231584549,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.821318507194519,0.2984007000923157,0.2840475142002105,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7279685735702515,0.2054133266210556,0.9328449964523317,284.9440002441406,284.95001220703125,300.1019287109375,293.7811584472656,298.6649169921875,297.47174072265625,284.9471130371094,1.0,0.5104615092277527,0.814460277557373,0.814460277557373,1.0,1.0,-2.709668636322021,1.2275843620300293,1.4820843935012815,0.6133753061294556,0.8999130725860596,0.8999130725860596,0.0,118.33541870117188,128.0,54440.1796875,0.0,1677.0263671875,1.0,279.7410583496094,283.290283203125,296.7528381347656,300.2318420410156,293.1499938964844,293.1499938964844,280.04998779296875,36235.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868127703666687,1.0,0.0,0.0,3.6611008644104,3.6611251831054688,8.943689522311615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.7626953125,0.0,1547.3184814453125,1895.4371337890625,0.0,3105.2470703125,0.9079778790473938,1.0,0.0,3.0,1.0,0.0
17917860,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.6179271936416626,0.4892627298831939,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8547493815422058,0.3406874239444732,0.3234492540359497,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8503541946411133,0.3349466621875763,0.235127568244934,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.8231912851333618,0.3018138110637665,0.2871045172214508,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7294169068336487,0.2076137065887451,0.942081868648529,285.1648254394531,284.95001220703125,300.15692138671875,293.7874755859375,298.6986999511719,297.4872741699219,285.1668701171875,1.0,0.5145268440246582,0.8120390772819519,0.8120390772819519,1.0,1.0,-2.73371958732605,1.2388166189193726,1.4949028491973877,0.61910080909729,0.9231594800949096,0.9231594800949096,0.0,119.66827392578124,131.0,53696.76171875,0.0,1718.5345458984375,1.0,280.0428161621094,283.517333984375,296.75738525390625,300.1701965332031,293.1499938964844,293.1499938964844,279.75,35098.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593895435333252,1.0,0.0,0.0,3.691030263900757,3.691054344177246,9.090514936360704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7744140625,0.0,1572.4739990234375,1895.4371337890625,0.0,3023.279541015625,0.9139425158500672,1.0,0.0,3.0,1.0,0.0
17917920,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.6179271936416626,0.4892627298831939,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8547493815422058,0.3406874239444732,0.3234492540359497,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8503541946411133,0.3349466621875763,0.235127568244934,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.8231912851333618,0.3018138110637665,0.2871045172214508,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7294169068336487,0.2076137065887451,0.942081868648529,285.1648254394531,284.95001220703125,300.15692138671875,293.7874755859375,298.6986999511719,297.4872741699219,285.1668701171875,1.0,0.5145268440246582,0.8120390772819519,0.8120390772819519,1.0,1.0,-2.73371958732605,1.2388166189193726,1.4949028491973877,0.61910080909729,0.9231594800949096,0.9231594800949096,0.0,119.66827392578124,131.0,53696.76171875,0.0,1718.5345458984375,1.0,280.0428161621094,283.517333984375,296.75738525390625,300.1701965332031,293.1499938964844,293.1499938964844,279.75,35098.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593895435333252,1.0,0.0,0.0,3.691030263900757,3.691054344177246,9.090514936360704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7744140625,0.0,1572.4739990234375,1895.4371337890625,0.0,3023.279541015625,0.9139425158500672,1.0,0.0,3.0,1.0,0.0
17917980,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6230579018592834,0.4928179681301117,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8559920787811279,0.3443490266799927,0.3272541761398315,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505531549453735,0.3372076749801636,0.2370080351829528,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8239102959632874,0.3045383393764496,0.2900027632713318,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7299469709396362,0.209379643201828,0.9511674046516418,285.0026550292969,284.95001220703125,300.2130432128906,293.7947692871094,298.7233581542969,297.4853515625,285.0024719238281,1.0,0.5191512107849121,0.8096179366111755,0.8096179366111755,1.0,1.0,-2.759227991104126,1.2507227659225464,1.50850510597229,0.625270426273346,0.9200546741485596,0.9200546741485596,0.0,121.61923217773438,134.0,55340.4140625,0.0,1765.7952880859375,1.0,279.75653076171875,283.322265625,296.8352966308594,300.4214172363281,293.1499938964844,293.1499938964844,279.45001220703125,35558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713927865028381,1.0,0.0,0.0,3.71103310585022,3.711057662963867,9.189311072077544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2763671875,0.0,1598.77587890625,1895.4371337890625,0.0,3135.875244140625,0.9186198115348816,1.0,0.0,3.0,1.0,0.0
17918040,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6230579018592834,0.4928179681301117,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8559920787811279,0.3443490266799927,0.3272541761398315,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505531549453735,0.3372076749801636,0.2370080351829528,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8239102959632874,0.3045383393764496,0.2900027632713318,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7299469709396362,0.209379643201828,0.9511674046516418,285.0026550292969,284.95001220703125,300.2130432128906,293.7947692871094,298.7233581542969,297.4853515625,285.0024719238281,1.0,0.5191512107849121,0.8096179366111755,0.8096179366111755,1.0,1.0,-2.759227991104126,1.2507227659225464,1.50850510597229,0.625270426273346,0.9200546741485596,0.9200546741485596,0.0,121.61923217773438,134.0,55340.4140625,0.0,1765.7952880859375,1.0,279.75653076171875,283.322265625,296.8352966308594,300.4214172363281,293.1499938964844,293.1499938964844,279.45001220703125,35558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713927865028381,1.0,0.0,0.0,3.71103310585022,3.711057662963867,9.189311072077544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2763671875,0.0,1598.77587890625,1895.4371337890625,0.0,3135.875244140625,0.9186198115348816,1.0,0.0,3.0,1.0,0.0
17918100,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.624570369720459,0.4959137737751007,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.85552978515625,0.3457841277122497,0.3287653625011444,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8495283126831055,0.33787602186203,0.2376059740781784,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8232617378234863,0.3055254518985748,0.2910873591899872,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7293035387992859,0.2099607288837433,0.9544068574905396,284.871337890625,284.95001220703125,300.2414855957031,293.7987060546875,298.7312316894531,297.4759826660156,284.8626708984375,1.0,0.5215081572532654,0.8084073662757874,0.8084073662757874,1.0,1.0,-2.770681619644165,1.25604248046875,1.5146390199661257,0.6280086040496826,0.9111666679382324,0.9111666679382324,0.0,122.9404067993164,134.0,56601.01953125,0.0,1789.3740234375,1.0,279.4980773925781,283.16021728515625,296.86407470703125,300.5963134765625,293.1499938964844,293.1499938964844,279.45001220703125,35991.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792515397071838,1.0,0.0,0.0,3.7107229232788086,3.710747718811035,9.187775162899924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.595703125,0.0,1601.7200927734375,1895.4371337890625,0.0,3209.565673828125,0.9186447262763976,1.0,0.0,3.0,1.0,0.0
17918160,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.6254954934120178,0.4997196793556213,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.854479193687439,0.347024917602539,0.3300416171550751,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8479003310203552,0.3383232951164245,0.2380036562681198,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8220572471618652,0.3063210248947143,0.2919471561908722,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.7281363010406494,0.2103661149740219,0.9567471146583556,284.8350830078125,284.95001220703125,300.2701416015625,293.8028564453125,298.7368469238281,297.4623413085937,284.8358459472656,1.0,0.5238404870033264,0.8069778084754944,0.8069778084754944,1.0,1.0,-2.781114339828491,1.2608284950256348,1.5202858448028564,0.6304411888122559,0.9053388237953186,0.9053388237953186,0.0,124.44204711914062,137.0,56824.09765625,0.0,1812.419677734375,1.0,279.4559326171875,283.1270446777344,296.846923828125,300.5437927246094,293.1499938964844,293.1499938964844,279.1499938964844,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882665753364563,1.0,0.0,0.0,3.699394941329956,3.699419498443604,9.13176393169124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.466796875,0.0,1591.8629150390625,1895.4371337890625,0.0,3241.557373046875,0.9165449738502502,1.0,0.0,3.0,1.0,0.0
17918220,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9990000128746032,0.6262226104736328,0.5082073211669922,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8517035245895386,0.3492312729358673,0.3322979211807251,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8439804315567017,0.3389205932617187,0.2385565787553787,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8189693689346313,0.3076233863830566,0.2933593094348907,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7250980734825134,0.2108680307865142,0.9599186182022096,284.6917724609375,284.95001220703125,300.3280944824219,293.8116760253906,298.74542236328125,297.4297790527344,284.69342041015625,1.0,0.528403103351593,0.8041186928749084,0.8041186928749084,1.0,1.0,-2.800201177597046,1.269525408744812,1.530675768852234,0.6348078846931458,0.8817710280418396,0.8817710280418396,0.0,127.67282104492188,125.0,58068.55078125,0.0,1857.2994384765625,1.0,279.1568908691406,282.95831298828125,296.8442077636719,300.62353515625,293.1499938964844,293.1499938964844,279.45001220703125,37429.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912336230278015,1.0,0.0,0.0,3.649370908737183,3.649394989013672,8.886469800017949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8076171875,0.0,1543.1649169921875,1895.4371337890625,0.0,3321.7421875,0.906065821647644,1.0,0.0,3.0,1.0,0.0
