time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9990000128746032,0.6262226104736328,0.5082073211669922,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8517035245895386,0.3492312729358673,0.3322979211807251,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8439804315567017,0.3389205932617187,0.2385565787553787,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8189693689346313,0.3076233863830566,0.2933593094348907,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7250980734825134,0.2108680307865142,0.9599186182022096,284.6917724609375,284.95001220703125,300.3280944824219,293.8116760253906,298.74542236328125,297.4297790527344,284.69342041015625,1.0,0.528403103351593,0.8041186928749084,0.8041186928749084,1.0,1.0,-2.800201177597046,1.269525408744812,1.530675768852234,0.6348078846931458,0.8817710280418396,0.8817710280418396,0.0,127.67282104492188,125.0,58068.55078125,0.0,1857.2994384765625,1.0,279.1568908691406,282.95831298828125,296.8442077636719,300.62353515625,293.1499938964844,293.1499938964844,279.45001220703125,37429.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912336230278015,1.0,0.0,0.0,3.649370908737183,3.649394989013672,8.886469800017949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8076171875,0.0,1543.1649169921875,1895.4371337890625,0.0,3321.7421875,0.906065821647644,1.0,0.0,3.0,1.0,0.0
17918340,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6302129030227661,0.5030291676521301,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.856715202331543,0.3524339199066162,0.3348989486694336,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8477355241775513,0.3406789004802704,0.2394345998764038,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8230478167533875,0.3097788393497467,0.295017659664154,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7281674146652222,0.2119023203849792,0.9632166624069214,284.9043273925781,284.95001220703125,300.3866882324219,293.8210144042969,298.769287109375,297.4253234863281,284.9066162109375,1.0,0.527561366558075,0.8012595772743225,0.8012595772743225,1.0,1.0,-2.8041346073150635,1.2708625793457031,1.5332720279693604,0.6353741884231567,0.887384831905365,0.887384831905365,0.0,126.2698211669922,128.0,56840.96875,0.0,1856.716796875,1.0,279.4408264160156,283.1856994628906,296.7921142578125,300.4261169433594,293.1499938964844,293.1499938964844,279.75,36571.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816341757774353,1.0,0.0,0.0,3.623598337173462,3.623622179031372,8.761397793932701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.29248046875,0.0,1508.235107421875,1895.4371337890625,0.0,3231.893798828125,0.8998292088508606,1.0,0.0,3.0,1.0,0.0
17918400,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6302129030227661,0.5030291676521301,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.856715202331543,0.3524339199066162,0.3348989486694336,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8477355241775513,0.3406789004802704,0.2394345998764038,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8230478167533875,0.3097788393497467,0.295017659664154,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7281674146652222,0.2119023203849792,0.9632166624069214,284.9043273925781,284.95001220703125,300.3866882324219,293.8210144042969,298.769287109375,297.4253234863281,284.9066162109375,1.0,0.527561366558075,0.8012595772743225,0.8012595772743225,1.0,1.0,-2.8041346073150635,1.2708625793457031,1.5332720279693604,0.6353741884231567,0.887384831905365,0.887384831905365,0.0,126.2698211669922,128.0,56840.96875,0.0,1856.716796875,1.0,279.4408264160156,283.1856994628906,296.7921142578125,300.4261169433594,293.1499938964844,293.1499938964844,279.75,36571.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816341757774353,1.0,0.0,0.0,3.623598337173462,3.623622179031372,8.761397793932701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.29248046875,0.0,1508.235107421875,1895.4371337890625,0.0,3231.893798828125,0.8998292088508606,1.0,0.0,3.0,1.0,0.0
17918460,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.6383113265037537,0.4983788132667541,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8624585866928101,0.356644868850708,0.338607519865036,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.852333128452301,0.3435600101947784,0.2412377297878265,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8277341723442078,0.3128557801246643,0.2976772487163543,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.731910228729248,0.2137273102998733,0.9703220129013062,285.1152648925781,284.95001220703125,300.44580078125,293.830810546875,298.8105163574219,297.45184326171875,285.116943359375,1.0,0.5289174914360046,0.7985719442367554,0.7985719442367554,1.0,1.0,-2.816887617111206,1.2765475511550903,1.5403400659561155,0.6378873586654663,0.9069168567657472,0.9069168567657472,0.0,125.34323120117188,131.0,55883.30078125,0.0,1872.2425537109373,1.0,279.7427062988281,283.4073791503906,296.7971496582031,300.3499450683594,293.1499938964844,293.1499938964844,279.45001220703125,35393.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722900152206421,1.0,0.0,0.0,3.642313480377197,3.6423373222351074,8.852133532855078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4541015625,0.0,1520.101806640625,1895.4371337890625,0.0,3144.291259765625,0.9032307267189026,1.0,0.0,3.0,1.0,0.0
17918520,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.6383113265037537,0.4983788132667541,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8624585866928101,0.356644868850708,0.338607519865036,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.852333128452301,0.3435600101947784,0.2412377297878265,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8277341723442078,0.3128557801246643,0.2976772487163543,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.731910228729248,0.2137273102998733,0.9703220129013062,285.1152648925781,284.95001220703125,300.44580078125,293.830810546875,298.8105163574219,297.45184326171875,285.116943359375,1.0,0.5289174914360046,0.7985719442367554,0.7985719442367554,1.0,1.0,-2.816887617111206,1.2765475511550903,1.5403400659561155,0.6378873586654663,0.9069168567657472,0.9069168567657472,0.0,125.34323120117188,131.0,55883.30078125,0.0,1872.2425537109373,1.0,279.7427062988281,283.4073791503906,296.7971496582031,300.3499450683594,293.1499938964844,293.1499938964844,279.45001220703125,35393.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722900152206421,1.0,0.0,0.0,3.642313480377197,3.6423373222351074,8.852133532855078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4541015625,0.0,1520.101806640625,1895.4371337890625,0.0,3144.291259765625,0.9032307267189026,1.0,0.0,3.0,1.0,0.0
17918580,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6445260047912598,0.4977262616157532,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8658323884010315,0.3600889444351196,0.3421617746353149,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8545703887939453,0.3455214202404022,0.242874801158905,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8302600383758545,0.315251737833023,0.3002178072929382,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.733917772769928,0.2151726633310318,0.9776959419250488,284.9541320800781,284.95001220703125,300.5052795410156,293.8409118652344,298.841796875,297.4598999023437,284.9540405273437,1.0,0.5315288305282593,0.795884370803833,0.795884370803833,1.0,1.0,-2.834259033203125,1.284402847290039,1.549856185913086,0.6417657732963562,0.9006025791168213,0.9006025791168213,0.0,125.78875732421876,134.0,57387.7265625,0.0,1901.8155517578125,1.0,279.4566955566406,283.216064453125,296.874267578125,300.59130859375,293.1499938964844,293.1499938964844,279.1499938964844,35901.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826491236686707,1.0,0.0,0.0,3.64978289604187,3.64980697631836,8.888476941137924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.5126953125,0.0,1532.1898193359375,1895.4371337890625,0.0,3241.40185546875,0.9051313400268556,1.0,0.0,3.0,1.0,0.0
17918640,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6445260047912598,0.4977262616157532,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8658323884010315,0.3600889444351196,0.3421617746353149,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8545703887939453,0.3455214202404022,0.242874801158905,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8302600383758545,0.315251737833023,0.3002178072929382,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.733917772769928,0.2151726633310318,0.9776959419250488,284.9541320800781,284.95001220703125,300.5052795410156,293.8409118652344,298.841796875,297.4598999023437,284.9540405273437,1.0,0.5315288305282593,0.795884370803833,0.795884370803833,1.0,1.0,-2.834259033203125,1.284402847290039,1.549856185913086,0.6417657732963562,0.9006025791168213,0.9006025791168213,0.0,125.78875732421876,134.0,57387.7265625,0.0,1901.8155517578125,1.0,279.4566955566406,283.216064453125,296.874267578125,300.59130859375,293.1499938964844,293.1499938964844,279.1499938964844,35901.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826491236686707,1.0,0.0,0.0,3.64978289604187,3.64980697631836,8.888476941137924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.5126953125,0.0,1532.1898193359375,1895.4371337890625,0.0,3241.40185546875,0.9051313400268556,1.0,0.0,3.0,1.0,0.0
17918700,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9990000128746032,0.6465322375297546,0.4992221295833587,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8661391735076904,0.3614223003387451,0.3435550034046173,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8542882800102234,0.3460482060909271,0.2433577328920364,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8302711844444275,0.3160825967788696,0.3011331260204315,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.733812153339386,0.2156095504760742,0.9801771640777588,284.82672119140625,284.95001220703125,300.5350952148437,293.84600830078125,298.8524475097656,297.4548034667969,284.8186340332031,1.0,0.5330826044082642,0.7945405840873718,0.7945405840873718,1.0,1.0,-2.842394590377808,1.2880584001541138,1.5543363094329834,0.6435564160346985,0.8904096484184265,0.8904096484184265,0.0,126.53102111816406,134.0,58574.41796875,0.0,1918.3619384765625,1.0,279.19976806640625,283.0597229003906,296.903076171875,300.7618408203125,293.1499938964844,293.1499938964844,279.1499938964844,36371.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896123766899109,1.0,0.0,0.0,3.642333984375,3.642358064651489,8.852233577272273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.21484375,0.0,1527.427734375,1895.4371337890625,0.0,3306.582275390625,0.9035791158676147,1.0,0.0,3.0,1.0,0.0
17918760,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9990000128746032,0.6479273438453674,0.5016880035400391,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8656983971595764,0.3625734746456146,0.3447251319885254,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.853254497051239,0.3463666141033172,0.2436501383781433,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8296013474464417,0.3167333304882049,0.3018355071544647,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.7330774664878845,0.2158828526735305,0.9818261861801147,284.7940979003906,284.95001220703125,300.5649108886719,293.8511657714844,298.8605651855469,297.44500732421875,284.79510498046875,1.0,0.5347222089767456,0.793139636516571,0.793139636516571,1.0,1.0,-2.849942922592163,1.2914148569107056,1.558528184890747,0.6451818943023682,0.8834039568901062,0.8834039568901062,0.0,127.5419464111328,137.0,58729.890625,0.0,1935.356201171875,1.0,279.15643310546875,283.0301208496094,296.88818359375,300.7071533203125,293.1499938964844,293.1499938964844,279.45001220703125,36806.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923779726028442,1.0,0.0,0.0,3.623056411743164,3.623080253601074,8.758777312323218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.857421875,0.0,1509.3890380859375,1895.4371337890625,0.0,3332.43896484375,0.8997602462768555,1.0,0.0,3.0,1.0,0.0
17918820,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6522545218467712,0.5063514113426208,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8653841018676758,0.365877628326416,0.3475503921508789,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8518157005310059,0.3481331765651703,0.2446373999118805,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8287450075149536,0.3188921809196472,0.3036300241947174,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7319579124450684,0.2169771492481231,0.9860526919364928,285.0050964355469,284.95001220703125,300.62457275390625,293.8614501953125,298.88592529296875,297.4418640136719,285.00732421875,1.0,0.538323700428009,0.7903376817703247,0.7903376817703247,1.0,1.0,-2.867361068725586,1.2992457151412964,1.568115472793579,0.6489386558532715,0.8953992128372192,0.8953992128372192,0.0,129.578857421875,140.0,57778.4453125,0.0,1973.4425048828125,1.0,279.4429931640625,283.2523803710937,296.8371276855469,300.5227355957031,293.1499938964844,293.1499938964844,279.75,35898.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839264512062073,1.0,0.0,0.0,3.621860980987549,3.62188458442688,8.75299804192764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.22509765625,0.0,1501.3304443359375,1895.4371337890625,0.0,3253.36572265625,0.8989943265914917,1.0,0.0,3.0,1.0,0.0
17918880,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6522545218467712,0.5063514113426208,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8653841018676758,0.365877628326416,0.3475503921508789,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8518157005310059,0.3481331765651703,0.2446373999118805,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8287450075149536,0.3188921809196472,0.3036300241947174,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7319579124450684,0.2169771492481231,0.9860526919364928,285.0050964355469,284.95001220703125,300.62457275390625,293.8614501953125,298.88592529296875,297.4418640136719,285.00732421875,1.0,0.538323700428009,0.7903376817703247,0.7903376817703247,1.0,1.0,-2.867361068725586,1.2992457151412964,1.568115472793579,0.6489386558532715,0.8953992128372192,0.8953992128372192,0.0,129.578857421875,140.0,57778.4453125,0.0,1973.4425048828125,1.0,279.4429931640625,283.2523803710937,296.8371276855469,300.5227355957031,293.1499938964844,293.1499938964844,279.75,35898.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839264512062073,1.0,0.0,0.0,3.621860980987549,3.62188458442688,8.75299804192764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.22509765625,0.0,1501.3304443359375,1895.4371337890625,0.0,3253.36572265625,0.8989943265914917,1.0,0.0,3.0,1.0,0.0
17918940,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.9990000128746032,0.6582460999488831,0.509590208530426,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.8667372465133667,0.3701381087303161,0.3514164388179779,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.8521356582641602,0.3509639203548431,0.2464881092309951,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8293964266777039,0.3219099044799804,0.3063461482524872,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.732209324836731,0.2187363803386688,0.9934662580490112,285.2085876464844,284.95001220703125,300.68408203125,293.87164306640625,298.91973876953125,297.4541320800781,285.2099304199219,1.0,0.542509138584137,0.7875357866287231,0.7875357866287231,1.0,1.0,-2.8902952671051025,1.3097070455551147,1.5805881023406982,0.6541112661361694,0.9209418892860411,0.9209418892860411,0.0,131.4110107421875,143.0,57062.75,0.0,2020.04052734375,1.0,279.7428894042969,283.4631042480469,296.8460388183594,300.4694519042969,293.1499938964844,293.1499938964844,279.45001220703125,34776.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763229846954346,1.0,0.0,0.0,3.664369344711304,3.664393186569214,8.959664796748257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.0966796875,0.0,1540.02197265625,1895.4371337890625,0.0,3182.1123046875,0.9077337980270386,1.0,0.0,3.0,1.0,0.0
17919000,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.9990000128746032,0.6582460999488831,0.509590208530426,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.8667372465133667,0.3701381087303161,0.3514164388179779,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.8521356582641602,0.3509639203548431,0.2464881092309951,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8293964266777039,0.3219099044799804,0.3063461482524872,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.732209324836731,0.2187363803386688,0.9934662580490112,285.2085876464844,284.95001220703125,300.68408203125,293.87164306640625,298.91973876953125,297.4541320800781,285.2099304199219,1.0,0.542509138584137,0.7875357866287231,0.7875357866287231,1.0,1.0,-2.8902952671051025,1.3097070455551147,1.5805881023406982,0.6541112661361694,0.9209418892860411,0.9209418892860411,0.0,131.4110107421875,143.0,57062.75,0.0,2020.04052734375,1.0,279.7428894042969,283.4631042480469,296.8460388183594,300.4694519042969,293.1499938964844,293.1499938964844,279.45001220703125,34776.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763229846954346,1.0,0.0,0.0,3.664369344711304,3.664393186569214,8.959664796748257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.0966796875,0.0,1540.02197265625,1895.4371337890625,0.0,3182.1123046875,0.9077337980270386,1.0,0.0,3.0,1.0,0.0
17919060,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6621706485748291,0.5144621133804321,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8669219017028809,0.3735201954841614,0.3550024926662445,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8512963652610779,0.3527800440788269,0.2480875551700592,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8290229439735413,0.3241502642631531,0.3088268041610718,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7316380739212036,0.2199920862913131,1.000427484512329,285.0383605957031,284.95001220703125,300.7433166503906,293.8816223144531,298.9429931640625,297.4476928710937,285.0378112792969,1.0,0.5470539927482605,0.7845275402069092,0.7845275402069092,1.0,1.0,-2.9137353897094727,1.3203225135803225,1.5934128761291504,0.6594343781471252,0.9199358224868774,0.9199358224868774,0.0,133.77828979492188,146.0,58773.1015625,0.0,2070.80908203125,1.0,279.4564514160156,283.2604064941406,296.92095947265625,300.7231140136719,293.1499938964844,293.1499938964844,279.1499938964844,35276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878657817840576,1.0,0.0,0.0,3.694881916046143,3.694906234741211,9.109497227655084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.7783203125,0.0,1578.2000732421875,1895.4371337890625,0.0,3290.242919921875,0.914801061153412,1.0,0.0,3.0,1.0,0.0
17919120,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6621706485748291,0.5144621133804321,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8669219017028809,0.3735201954841614,0.3550024926662445,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8512963652610779,0.3527800440788269,0.2480875551700592,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8290229439735413,0.3241502642631531,0.3088268041610718,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7316380739212036,0.2199920862913131,1.000427484512329,285.0383605957031,284.95001220703125,300.7433166503906,293.8816223144531,298.9429931640625,297.4476928710937,285.0378112792969,1.0,0.5470539927482605,0.7845275402069092,0.7845275402069092,1.0,1.0,-2.9137353897094727,1.3203225135803225,1.5934128761291504,0.6594343781471252,0.9199358224868774,0.9199358224868774,0.0,133.77828979492188,146.0,58773.1015625,0.0,2070.80908203125,1.0,279.4564514160156,283.2604064941406,296.92095947265625,300.7231140136719,293.1499938964844,293.1499938964844,279.1499938964844,35276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878657817840576,1.0,0.0,0.0,3.694881916046143,3.694906234741211,9.109497227655084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.7783203125,0.0,1578.2000732421875,1895.4371337890625,0.0,3290.242919921875,0.914801061153412,1.0,0.0,3.0,1.0,0.0
17919180,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6633449196815491,0.5224380493164062,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8644991517066956,0.3758563995361328,0.3574910163879394,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8478255271911621,0.3534025251865387,0.2487553209066391,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.826283872127533,0.3254006803035736,0.3102906942367553,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7289000153541565,0.2204294502735138,1.0036500692367554,284.8654479980469,284.95001220703125,300.80206298828125,293.8912658691406,298.9544982910156,297.4203186035156,284.86553955078125,1.0,0.5514909029006958,0.7815192341804504,0.7815192341804504,1.0,1.0,-2.932752847671509,1.328782558441162,1.603970289230347,0.663585901260376,0.9069737195968628,0.9069737195968628,0.0,136.9553985595703,149.0,60285.8828125,0.0,2118.8271484375,1.0,279.15673828125,283.0597229003906,296.9317932128906,300.8468933105469,293.1499938964844,293.1499938964844,278.8500061035156,36146.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984159231185913,1.0,0.0,0.0,3.692534685134888,3.692559242248535,9.097927318180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.171875,0.0,1582.1148681640625,1895.4371337890625,0.0,3388.81396484375,0.9148359298706056,1.0,0.0,3.0,1.0,0.0
17919240,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6633449196815491,0.5224380493164062,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8644991517066956,0.3758563995361328,0.3574910163879394,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8478255271911621,0.3534025251865387,0.2487553209066391,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.826283872127533,0.3254006803035736,0.3102906942367553,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7289000153541565,0.2204294502735138,1.0036500692367554,284.8654479980469,284.95001220703125,300.80206298828125,293.8912658691406,298.9544982910156,297.4203186035156,284.86553955078125,1.0,0.5514909029006958,0.7815192341804504,0.7815192341804504,1.0,1.0,-2.932752847671509,1.328782558441162,1.603970289230347,0.663585901260376,0.9069737195968628,0.9069737195968628,0.0,136.9553985595703,149.0,60285.8828125,0.0,2118.8271484375,1.0,279.15673828125,283.0597229003906,296.9317932128906,300.8468933105469,293.1499938964844,293.1499938964844,278.8500061035156,36146.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984159231185913,1.0,0.0,0.0,3.692534685134888,3.692559242248535,9.097927318180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.171875,0.0,1582.1148681640625,1895.4371337890625,0.0,3388.81396484375,0.9148359298706056,1.0,0.0,3.0,1.0,0.0
17919300,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.9990000128746032,0.6632702946662903,0.5269101858139038,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.8628946542739868,0.3768423795700073,0.358538955450058,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8457030653953552,0.3535126447677612,0.2489253878593444,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8245377540588379,0.3258397579193115,0.3108241260051727,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.7271422147750854,0.2204610705375671,1.0043480396270752,284.7401123046875,284.95001220703125,300.8312072753906,293.8959350585937,298.9582824707031,297.4033203125,284.7328186035156,1.0,0.5536211729049683,0.7800151109695435,0.7800151109695435,1.0,1.0,-2.9410746097564697,1.332433819770813,1.6086406707763672,0.665337860584259,0.8939767479896545,0.8939767479896545,0.0,138.6648712158203,149.0,61442.17578125,0.0,2141.6201171875,1.0,278.8987121582031,282.906494140625,296.94976806640625,300.998046875,293.1499938964844,293.1499938964844,278.8500061035156,36709.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044694900512696,1.0,0.0,0.0,3.678150415420532,3.67817497253418,9.027183978105312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6904296875,0.0,1570.060302734375,1895.4371337890625,0.0,3445.210205078125,0.9117976427078248,1.0,0.0,3.0,1.0,0.0
17919360,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.9990000128746032,0.6628385782241821,0.5316503047943115,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.8610653281211853,0.3777384757995605,0.3594508469104767,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8433629274368286,0.3535265922546386,0.2489862143993377,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.8225705623626709,0.3261842429637909,0.3112238347530365,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.7251536250114441,0.2203908562660217,1.004447102546692,284.7159423828125,284.95001220703125,300.86016845703125,293.90045166015625,298.9610290527344,297.38458251953125,284.71697998046875,1.0,0.5556729435920715,0.7784151434898376,0.7784151434898376,1.0,1.0,-2.9485421180725098,1.3356462717056274,1.6128958463668823,0.6668431758880615,0.884738028049469,0.884738028049469,0.0,140.43862915039062,152.0,61529.94921875,0.0,2163.38134765625,1.0,278.85791015625,282.8850402832031,296.9310913085937,300.9316101074219,293.1499938964844,293.1499938964844,279.1499938964844,37187.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063748121261596,1.0,0.0,0.0,3.651085138320923,3.651109218597412,8.89482066668279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0703125,0.0,1543.2640380859375,1895.4371337890625,0.0,3462.930419921875,0.9062684774398804,1.0,0.0,3.0,1.0,0.0
17919420,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6642436981201172,0.539300262928009,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8590035438537598,0.3807405829429626,0.3619795143604278,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.840313732624054,0.3549028635025024,0.2496923804283142,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8200451731681824,0.327919602394104,0.3126119077205658,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7223533391952515,0.2209576517343521,1.0063008069992063,284.93017578125,284.95001220703125,300.9175109863281,293.90899658203125,298.97900390625,297.370361328125,284.9329833984375,1.0,0.5597690343856812,0.775215208530426,0.775215208530426,1.0,1.0,-2.965517044067383,1.343043088912964,1.6224738359451294,0.6702724695205688,0.8920084834098816,0.8920084834098816,0.0,143.51632690429688,140.0,60437.34765625,0.0,2208.405517578125,1.0,279.140869140625,283.1121520996094,296.8836669921875,300.7404479980469,293.1499938964844,293.1499938964844,279.45001220703125,36361.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976396918296814,1.0,0.0,0.0,3.6328608989715576,3.632884740829468,8.806246114545502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7041015625,0.0,1516.87548828125,1895.4371337890625,0.0,3381.572998046875,0.9017544388771056,1.0,0.0,3.0,1.0,0.0
17919480,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6642436981201172,0.539300262928009,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8590035438537598,0.3807405829429626,0.3619795143604278,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.840313732624054,0.3549028635025024,0.2496923804283142,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8200451731681824,0.327919602394104,0.3126119077205658,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7223533391952515,0.2209576517343521,1.0063008069992063,284.93017578125,284.95001220703125,300.9175109863281,293.90899658203125,298.97900390625,297.370361328125,284.9329833984375,1.0,0.5597690343856812,0.775215208530426,0.775215208530426,1.0,1.0,-2.965517044067383,1.343043088912964,1.6224738359451294,0.6702724695205688,0.8920084834098816,0.8920084834098816,0.0,143.51632690429688,140.0,60437.34765625,0.0,2208.405517578125,1.0,279.140869140625,283.1121520996094,296.8836669921875,300.7404479980469,293.1499938964844,293.1499938964844,279.45001220703125,36361.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976396918296814,1.0,0.0,0.0,3.6328608989715576,3.632884740829468,8.806246114545502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7041015625,0.0,1516.87548828125,1895.4371337890625,0.0,3381.572998046875,0.9017544388771056,1.0,0.0,3.0,1.0,0.0
17919540,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9990000128746032,0.6693004369735718,0.5321276187896729,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8655742406845093,0.3847552239894867,0.3654837012290954,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8455143570899963,0.3573978841304779,0.2512142956256866,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8253121376037598,0.3305700123310089,0.3148510456085205,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7264195680618286,0.2222659140825271,1.0110325813293457,285.1274719238281,284.95001220703125,300.9739074707031,293.9168395996094,299.0113220214844,297.3840026855469,285.12799072265625,1.0,0.5588486790657043,0.7720152139663696,0.7720152139663696,1.0,1.0,-2.9713354110717773,1.3450031280517578,1.6263322830200195,0.6710624694824219,0.9121602177619934,0.9121602177619934,0.0,141.47027587890625,143.0,59368.984375,0.0,2208.21875,1.0,279.4427795410156,283.3212280273437,296.8883361816406,300.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,35259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895580172538757,1.0,0.0,0.0,3.657626628875733,3.6576507091522217,8.926722898650041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.068359375,0.0,1536.120361328125,1895.4371337890625,0.0,3306.07373046875,0.9065459966659546,1.0,0.0,3.0,1.0,0.0
17919600,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9990000128746032,0.6693004369735718,0.5321276187896729,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8655742406845093,0.3847552239894867,0.3654837012290954,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8455143570899963,0.3573978841304779,0.2512142956256866,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8253121376037598,0.3305700123310089,0.3148510456085205,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7264195680618286,0.2222659140825271,1.0110325813293457,285.1274719238281,284.95001220703125,300.9739074707031,293.9168395996094,299.0113220214844,297.3840026855469,285.12799072265625,1.0,0.5588486790657043,0.7720152139663696,0.7720152139663696,1.0,1.0,-2.9713354110717773,1.3450031280517578,1.6263322830200195,0.6710624694824219,0.9121602177619934,0.9121602177619934,0.0,141.47027587890625,143.0,59368.984375,0.0,2208.21875,1.0,279.4427795410156,283.3212280273437,296.8883361816406,300.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,35259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895580172538757,1.0,0.0,0.0,3.657626628875733,3.6576507091522217,8.926722898650041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.068359375,0.0,1536.120361328125,1895.4371337890625,0.0,3306.07373046875,0.9065459966659546,1.0,0.0,3.0,1.0,0.0
17919660,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.6743447184562683,0.528969407081604,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8698702454566956,0.3878915309906006,0.3687337040901184,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8485190272331238,0.358888566493988,0.2525080442428589,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8285049796104431,0.3324639797210693,0.3168970644474029,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7288157343864441,0.2231693863868713,1.0158162117004397,284.9565734863281,284.95001220703125,301.0291748046875,293.923828125,299.0397644042969,297.3913879394531,284.9557189941406,1.0,0.5600199103355408,0.7689536809921265,0.7689536809921265,1.0,1.0,-2.981201171875,1.3489750623703003,1.6322259902954102,0.6726096272468567,0.9054127931594848,0.9054127931594848,0.0,140.84991455078125,146.0,60781.62109375,0.0,2222.401611328125,1.0,279.158935546875,283.1232604980469,296.9527282714844,300.8876342773437,293.1499938964844,293.1499938964844,278.8500061035156,35836.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899054765701294,1.0,0.0,0.0,3.6670093536376953,3.667033672332764,8.972580189947621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.37890625,0.0,1550.9453125,1895.4371337890625,0.0,3394.771484375,0.9089486002922058,1.0,0.0,3.0,1.0,0.0
17919720,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.6743447184562683,0.528969407081604,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8698702454566956,0.3878915309906006,0.3687337040901184,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8485190272331238,0.358888566493988,0.2525080442428589,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8285049796104431,0.3324639797210693,0.3168970644474029,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7288157343864441,0.2231693863868713,1.0158162117004397,284.9565734863281,284.95001220703125,301.0291748046875,293.923828125,299.0397644042969,297.3913879394531,284.9557189941406,1.0,0.5600199103355408,0.7689536809921265,0.7689536809921265,1.0,1.0,-2.981201171875,1.3489750623703003,1.6322259902954102,0.6726096272468567,0.9054127931594848,0.9054127931594848,0.0,140.84991455078125,146.0,60781.62109375,0.0,2222.401611328125,1.0,279.158935546875,283.1232604980469,296.9527282714844,300.8876342773437,293.1499938964844,293.1499938964844,278.8500061035156,35836.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899054765701294,1.0,0.0,0.0,3.6670093536376953,3.667033672332764,8.972580189947621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.37890625,0.0,1550.9453125,1895.4371337890625,0.0,3394.771484375,0.9089486002922058,1.0,0.0,3.0,1.0,0.0
17919780,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9990000128746032,0.6766666769981384,0.5314530730247498,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8702781796455383,0.3900606632232666,0.3709826469421386,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8477177023887634,0.3592692613601684,0.2529473304748535,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8282149434089661,0.3334454298019409,0.3180262148380279,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7281479835510254,0.2233703136444091,1.0175554752349854,284.7884826660156,284.95001220703125,301.08319091796875,293.9298400878906,299.0556030273437,297.3769226074219,284.7889099121094,1.0,0.5620213747024536,0.7658922076225281,0.7658922076225281,1.0,1.0,-2.9908664226531982,1.3528038263320925,1.638062596321106,0.6741883754730225,0.8873869776725769,0.8873869776725769,0.0,142.00404357910156,149.0,62054.94140625,0.0,2245.35498046875,1.0,278.8571472167969,282.9307556152344,296.9615173339844,300.9940795898437,293.1499938964844,293.1499938964844,279.1499938964844,36785.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077763557434082,1.0,0.0,0.0,3.640982866287232,3.6410069465637207,8.845666457091284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.865234375,0.0,1529.022705078125,1895.4371337890625,0.0,3475.955810546875,0.9037464261054992,1.0,0.0,3.0,1.0,0.0
17919840,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9990000128746032,0.6766666769981384,0.5314530730247498,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8702781796455383,0.3900606632232666,0.3709826469421386,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8477177023887634,0.3592692613601684,0.2529473304748535,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8282149434089661,0.3334454298019409,0.3180262148380279,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7281479835510254,0.2233703136444091,1.0175554752349854,284.7884826660156,284.95001220703125,301.08319091796875,293.9298400878906,299.0556030273437,297.3769226074219,284.7889099121094,1.0,0.5620213747024536,0.7658922076225281,0.7658922076225281,1.0,1.0,-2.9908664226531982,1.3528038263320925,1.638062596321106,0.6741883754730225,0.8873869776725769,0.8873869776725769,0.0,142.00404357910156,149.0,62054.94140625,0.0,2245.35498046875,1.0,278.8571472167969,282.9307556152344,296.9615173339844,300.9940795898437,293.1499938964844,293.1499938964844,279.1499938964844,36785.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077763557434082,1.0,0.0,0.0,3.640982866287232,3.6410069465637207,8.845666457091284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.865234375,0.0,1529.022705078125,1895.4371337890625,0.0,3475.955810546875,0.9037464261054992,1.0,0.0,3.0,1.0,0.0
17919900,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9990000128746032,0.6780254244804382,0.533515989780426,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8699980974197388,0.3914098143577575,0.3720658421516418,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8468568325042725,0.3597392737865448,0.2531244456768036,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8276247978210449,0.3341394662857055,0.3185287714004516,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7273854613304138,0.2235699295997619,1.018041729927063,284.9312438964844,284.95001220703125,301.1096496582031,293.9324645996094,299.0650634765625,297.3727722167969,284.9405822753906,1.0,0.5632325410842896,0.7643614411354065,0.7643614411354065,1.0,1.0,-2.996046781539917,1.3548816442489624,1.641165018081665,0.67502361536026,0.8935893177986145,0.8935893177986145,0.0,142.8541259765625,149.0,60992.265625,0.0,2258.89794921875,1.0,279.10162353515625,283.0955810546875,296.9067077636719,300.76715087890625,293.1499938964844,293.1499938964844,279.1499938964844,36393.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021276235580444,1.0,0.0,0.0,3.6329030990600586,3.632927179336548,8.806451319287589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.9638671875,0.0,1517.164306640625,1895.4371337890625,0.0,3423.4091796875,0.9019706845283508,1.0,0.0,3.0,1.0,0.0
17919960,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6799991726875305,0.5350089073181152,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8703550100326538,0.3931442201137543,0.3735629916191101,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8466460704803467,0.3606320023536682,0.2536351978778839,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8275957107543945,0.3351703882217407,0.3193839788436889,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7271111011505127,0.2240122705698013,1.0196435451507568,284.9902648925781,284.95001220703125,301.1357421875,293.9347839355469,299.077880859375,297.3750915527344,284.99188232421875,1.0,0.564643919467926,0.76283860206604,0.76283860206604,1.0,1.0,-3.003204822540283,1.3579033613204956,1.6453015804290771,0.6763542890548706,0.8980482816696167,0.8980482816696167,0.0,143.6035919189453,152.0,60955.7578125,0.0,2275.50244140625,1.0,279.14404296875,283.1463928222656,296.90948486328125,300.7992248535156,293.1499938964844,293.1499938964844,279.45001220703125,35961.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994671702384949,1.0,0.0,0.0,3.637665271759033,3.637689113616944,8.829553621580999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2861328125,0.0,1519.199951171875,1895.4371337890625,0.0,3398.6171875,0.9025635123252868,1.0,0.0,3.0,1.0,0.0
17920020,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.685021162033081,0.5374017953872681,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8719318509101868,0.3972428739070892,0.3772588074207306,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8471273183822632,0.363098680973053,0.255222737789154,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.828321099281311,0.3377995491027832,0.3217187225818634,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.7273144721984863,0.2253575772047042,1.025132417678833,285.1842346191406,284.95001220703125,301.1867370605469,293.9384765625,299.108154296875,297.3889465332031,285.1852722167969,1.0,0.5680133104324341,0.7597929239273071,0.7597929239273071,1.0,1.0,-3.021831750869751,1.3659813404083252,1.6558504104614258,0.68012535572052,0.9216604828834534,0.9216604828834534,0.0,145.09176635742188,155.0,60107.78125,0.0,2316.65966796875,1.0,279.4429626464844,283.350341796875,296.9132385253906,300.73309326171875,293.1499938964844,293.1499938964844,279.1499938964844,34910.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89208984375,1.0,0.0,0.0,3.675328731536865,3.6753528118133545,9.013338626573386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.1005859375,0.0,1553.3248291015625,1895.4371337890625,0.0,3329.74609375,0.910275936126709,1.0,0.0,3.0,1.0,0.0
17920080,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.685021162033081,0.5374017953872681,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8719318509101868,0.3972428739070892,0.3772588074207306,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8471273183822632,0.363098680973053,0.255222737789154,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.828321099281311,0.3377995491027832,0.3217187225818634,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.7273144721984863,0.2253575772047042,1.025132417678833,285.1842346191406,284.95001220703125,301.1867370605469,293.9384765625,299.108154296875,297.3889465332031,285.1852722167969,1.0,0.5680133104324341,0.7597929239273071,0.7597929239273071,1.0,1.0,-3.021831750869751,1.3659813404083252,1.6558504104614258,0.68012535572052,0.9216604828834534,0.9216604828834534,0.0,145.09176635742188,155.0,60107.78125,0.0,2316.65966796875,1.0,279.4429626464844,283.350341796875,296.9132385253906,300.73309326171875,293.1499938964844,293.1499938964844,279.1499938964844,34910.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89208984375,1.0,0.0,0.0,3.675328731536865,3.6753528118133545,9.013338626573386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.1005859375,0.0,1553.3248291015625,1895.4371337890625,0.0,3329.74609375,0.910275936126709,1.0,0.0,3.0,1.0,0.0
