time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6878001689910889,0.5417048931121826,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8722187280654907,0.4004092812538147,0.3806512355804443,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8463767170906067,0.3645281791687011,0.25655397772789,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8279377818107605,0.339625597000122,0.3238118290901184,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.726637601852417,0.2262020707130432,1.030229568481445,285.0123596191406,284.95001220703125,301.2359313964844,293.9408264160156,299.1265563964844,297.3829040527344,285.01171875,1.0,0.5718498229980469,0.7567472457885742,0.7567472457885742,1.0,1.0,-3.041329860687256,1.374420404434204,1.6669095754623413,0.6841915249824524,0.9188122749328612,0.9188122749328612,0.0,147.24172973632812,158.0,61749.1953125,0.0,2363.296630859375,1.0,279.15643310546875,283.147705078125,296.9761962890625,300.97088623046875,293.1499938964844,293.1499938964844,278.8500061035156,35437.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902689516544342,1.0,0.0,0.0,3.699759006500244,3.699783325195313,9.133561320595618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.748046875,0.0,1584.97119140625,1895.4371337890625,0.0,3428.641845703125,0.9160019159317015,1.0,0.0,3.0,1.0,0.0
17920200,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6878001689910889,0.5417048931121826,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8722187280654907,0.4004092812538147,0.3806512355804443,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8463767170906067,0.3645281791687011,0.25655397772789,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8279377818107605,0.339625597000122,0.3238118290901184,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.726637601852417,0.2262020707130432,1.030229568481445,285.0123596191406,284.95001220703125,301.2359313964844,293.9408264160156,299.1265563964844,297.3829040527344,285.01171875,1.0,0.5718498229980469,0.7567472457885742,0.7567472457885742,1.0,1.0,-3.041329860687256,1.374420404434204,1.6669095754623413,0.6841915249824524,0.9188122749328612,0.9188122749328612,0.0,147.24172973632812,158.0,61749.1953125,0.0,2363.296630859375,1.0,279.15643310546875,283.147705078125,296.9761962890625,300.97088623046875,293.1499938964844,293.1499938964844,278.8500061035156,35437.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902689516544342,1.0,0.0,0.0,3.699759006500244,3.699783325195313,9.133561320595618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.748046875,0.0,1584.97119140625,1895.4371337890625,0.0,3428.641845703125,0.9160019159317015,1.0,0.0,3.0,1.0,0.0
17920260,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9990000128746032,0.6877075433731079,0.5492345094680786,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8699185848236084,0.4025186002254486,0.3829234540462494,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8430861830711365,0.3647717535495758,0.2569553256034851,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8252415657043457,0.3404629528522491,0.3248835504055023,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7238505482673645,0.2262485325336456,1.0316710472106934,284.8402709960937,284.95001220703125,301.2832336425781,293.9417419433594,299.1321105957031,297.3554077148437,284.8403625488281,1.0,0.5756393671035767,0.7533921599388123,0.7533921599388123,1.0,1.0,-3.0566205978393555,1.3807203769683838,1.6759003400802612,0.687061607837677,0.904157280921936,0.904157280921936,0.0,150.28712463378906,161.0,63181.7734375,0.0,2407.337646484375,1.0,278.8567810058594,282.94921875,296.9783630371094,301.08123779296875,293.1499938964844,293.1499938964844,278.54998779296875,36326.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123458862304688,1.0,0.0,0.0,3.690665721893311,3.690690040588379,9.088719252758892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.353515625,0.0,1581.354248046875,1895.4371337890625,0.0,3518.361572265625,0.9145388603210448,1.0,0.0,3.0,1.0,0.0
17920320,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9990000128746032,0.6877075433731079,0.5492345094680786,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8699185848236084,0.4025186002254486,0.3829234540462494,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8430861830711365,0.3647717535495758,0.2569553256034851,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8252415657043457,0.3404629528522491,0.3248835504055023,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7238505482673645,0.2262485325336456,1.0316710472106934,284.8402709960937,284.95001220703125,301.2832336425781,293.9417419433594,299.1321105957031,297.3554077148437,284.8403625488281,1.0,0.5756393671035767,0.7533921599388123,0.7533921599388123,1.0,1.0,-3.0566205978393555,1.3807203769683838,1.6759003400802612,0.687061607837677,0.904157280921936,0.904157280921936,0.0,150.28712463378906,161.0,63181.7734375,0.0,2407.337646484375,1.0,278.8567810058594,282.94921875,296.9783630371094,301.08123779296875,293.1499938964844,293.1499938964844,278.54998779296875,36326.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123458862304688,1.0,0.0,0.0,3.690665721893311,3.690690040588379,9.088719252758892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.353515625,0.0,1581.354248046875,1895.4371337890625,0.0,3518.361572265625,0.9145388603210448,1.0,0.0,3.0,1.0,0.0
17920380,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9990000128746032,0.685863733291626,0.5580403804779053,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8666263222694397,0.4041897654533386,0.3846804201602936,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.8388402462005615,0.3645336627960205,0.2569323480129242,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8216010332107544,0.3408501446247101,0.3254402577877044,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.7200717926025391,0.2258493453264236,1.0308258533477783,284.6930847167969,284.95001220703125,301.3284606933594,293.9410705566406,299.13214111328125,297.31988525390625,284.6943054199219,1.0,0.5792247653007507,0.7500371336936951,0.7500371336936951,1.0,1.0,-3.0689470767974854,1.3855639696121216,1.6833831071853638,0.6891263127326965,0.8804464340209961,0.8804464340209961,0.0,153.67132568359375,149.0,64335.21484375,0.0,2448.002685546875,1.0,278.5570678710937,282.77813720703125,296.9685974121094,301.15087890625,293.1499938964844,293.1499938964844,278.8500061035156,37398.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197689294815063,1.0,0.0,0.0,3.64164137840271,3.641665458679199,8.848866173138958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9775390625,0.0,1534.326171875,1895.4371337890625,0.0,3587.02587890625,0.904315173625946,1.0,0.0,3.0,1.0,0.0
17920440,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9990000128746032,0.685863733291626,0.5580403804779053,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8666263222694397,0.4041897654533386,0.3846804201602936,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.8388402462005615,0.3645336627960205,0.2569323480129242,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8216010332107544,0.3408501446247101,0.3254402577877044,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.7200717926025391,0.2258493453264236,1.0308258533477783,284.6930847167969,284.95001220703125,301.3284606933594,293.9410705566406,299.13214111328125,297.31988525390625,284.6943054199219,1.0,0.5792247653007507,0.7500371336936951,0.7500371336936951,1.0,1.0,-3.0689470767974854,1.3855639696121216,1.6833831071853638,0.6891263127326965,0.8804464340209961,0.8804464340209961,0.0,153.67132568359375,149.0,64335.21484375,0.0,2448.002685546875,1.0,278.5570678710937,282.77813720703125,296.9685974121094,301.15087890625,293.1499938964844,293.1499938964844,278.8500061035156,37398.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197689294815063,1.0,0.0,0.0,3.64164137840271,3.641665458679199,8.848866173138958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9775390625,0.0,1534.326171875,1895.4371337890625,0.0,3587.02587890625,0.904315173625946,1.0,0.0,3.0,1.0,0.0
17920500,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9990000128746032,0.6858170032501221,0.5576217174530029,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8675168752670288,0.4054003655910492,0.385575532913208,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.839043378829956,0.3648181557655334,0.2569373548030853,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8219998478889465,0.3413450121879577,0.3257018625736236,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7200732231140137,0.2258194535970688,1.0300588607788086,284.8401794433594,284.95001220703125,301.3502197265625,293.9400939941406,299.13623046875,297.3105163574219,284.8490295410156,1.0,0.578822135925293,0.7483596205711365,0.7483596205711365,1.0,1.0,-3.068934202194214,1.384994387626648,1.6839399337768557,0.6887153387069702,0.8838747143745422,0.8838747143745422,0.0,153.54025268554688,149.0,63121.13671875,0.0,2447.283203125,1.0,278.80145263671875,282.9477844238281,296.9120483398437,300.91375732421875,293.1499938964844,293.1499938964844,278.8500061035156,37008.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139789342880248,1.0,0.0,0.0,3.621966361999512,3.621990203857422,8.753507358960633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.5908203125,0.0,1509.6925048828125,1895.4371337890625,0.0,3533.4921875,0.8999645709991455,1.0,0.0,3.0,1.0,0.0
17920560,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6874133348464966,0.5532140731811523,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.870813250541687,0.4070182740688324,0.3868800401687622,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8414907455444336,0.3655468821525574,0.2572728395462036,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8245108127593994,0.3421984314918518,0.3263064622879028,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7219319939613342,0.226058542728424,1.030338168144226,284.8951416015625,284.95001220703125,301.3714294433594,293.9386901855469,299.146484375,297.3130798339844,284.89630126953125,1.0,0.5775122046470642,0.7467295527458191,0.7467295527458191,1.0,1.0,-3.0666725635528564,1.3833823204040527,1.6832901239395142,0.6876194477081299,0.8849685192108154,0.8849685192108154,0.0,151.9979248046875,152.0,62870.01171875,0.0,2434.980712890625,1.0,278.84375,282.9982604980469,296.91082763671875,300.931884765625,293.1499938964844,293.1499938964844,279.1499938964844,36605.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911045491695404,1.0,0.0,0.0,3.614628553390503,3.614652395248413,8.718075719116314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9326171875,0.0,1498.6580810546875,1895.4371337890625,0.0,3506.3037109375,0.8978612422943115,1.0,0.0,3.0,1.0,0.0
17920620,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.6931523680686951,0.5490152835845947,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8756600022315979,0.4109478592872619,0.3903127312660217,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8449019193649292,0.3677440285682678,0.2585980296134949,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8280041813850403,0.3445406854152679,0.3282664716243744,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7244288325309753,0.2270984649658203,1.0339144468307495,285.0852355957031,284.95001220703125,301.4119873046875,293.9344787597656,299.1762390136719,297.3359069824219,285.0862731933594,1.0,0.5781125426292419,0.7434694170951843,0.7434694170951843,1.0,1.0,-3.0739808082580566,1.3858343362808228,1.688146471977234,0.6881631016731262,0.9018040895462036,0.9018040895462036,0.0,150.90487670898438,155.0,61682.7734375,0.0,2442.951904296875,1.0,279.14263916015625,283.2032775878906,296.9043273925781,300.8320617675781,293.1499938964844,293.1499938964844,278.8500061035156,35526.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027298092842102,1.0,0.0,0.0,3.62897539138794,3.6289992332458496,8.787419005784614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8916015625,0.0,1506.3822021484375,1895.4371337890625,0.0,3429.016845703125,0.9003242254257202,1.0,0.0,3.0,1.0,0.0
17920680,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.6931523680686951,0.5490152835845947,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8756600022315979,0.4109478592872619,0.3903127312660217,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8449019193649292,0.3677440285682678,0.2585980296134949,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8280041813850403,0.3445406854152679,0.3282664716243744,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7244288325309753,0.2270984649658203,1.0339144468307495,285.0852355957031,284.95001220703125,301.4119873046875,293.9344787597656,299.1762390136719,297.3359069824219,285.0862731933594,1.0,0.5781125426292419,0.7434694170951843,0.7434694170951843,1.0,1.0,-3.0739808082580566,1.3858343362808228,1.688146471977234,0.6881631016731262,0.9018040895462036,0.9018040895462036,0.0,150.90487670898438,155.0,61682.7734375,0.0,2442.951904296875,1.0,279.14263916015625,283.2032775878906,296.9043273925781,300.8320617675781,293.1499938964844,293.1499938964844,278.8500061035156,35526.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027298092842102,1.0,0.0,0.0,3.62897539138794,3.6289992332458496,8.787419005784614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8916015625,0.0,1506.3822021484375,1895.4371337890625,0.0,3429.016845703125,0.9003242254257202,1.0,0.0,3.0,1.0,0.0
17920740,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.6954976916313171,0.5481749176979065,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8775349259376526,0.4127171635627746,0.3921825587749481,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8460978865623474,0.3685875535011291,0.2593504190444946,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.829269528388977,0.3455391526222229,0.3293794691562652,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7253139019012451,0.2275483161211013,1.0364060401916504,284.9568176269531,284.95001220703125,301.4320983886719,293.9315490722656,299.18817138671875,297.3421936035156,284.9497985839844,1.0,0.5789845585823059,0.7417741417884827,0.7417741417884827,1.0,1.0,-3.080456495285034,1.3883490562438965,1.6921074390411377,0.6892191767692566,0.8960035443305969,0.8960035443305969,0.0,150.8916778564453,155.0,62890.3984375,0.0,2455.044677734375,1.0,278.8943176269531,283.0465393066406,296.9606628417969,301.06719970703125,293.1499938964844,293.1499938964844,278.8500061035156,35816.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088569283485411,1.0,0.0,0.0,3.633772373199463,3.633796215057373,8.810666258796118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.2001953125,0.0,1513.8238525390625,1895.4371337890625,0.0,3485.99267578125,0.9013280272483826,1.0,0.0,3.0,1.0,0.0
17920800,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.6967508792877197,0.5489138960838318,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8781470656394958,0.4139839708805084,0.3935188055038452,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8461286425590515,0.3689594268798828,0.259729653596878,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8294643759727478,0.346133679151535,0.3300729691982269,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7252935767173767,0.2277338057756424,1.0377092361450195,284.9211120605469,284.95001220703125,301.45001220703125,293.9283447265625,299.1944885253906,297.3399658203125,284.9208068847656,1.0,0.5799700021743774,0.7402092218399048,0.7402092218399048,1.0,1.0,-3.0858089923858643,1.3903597593307495,1.6954492330551147,0.6900421380996704,0.8930999040603638,0.8930999040603638,0.0,151.3485107421875,158.0,63053.57421875,0.0,2467.534912109375,1.0,278.8569030761719,283.0115966796875,296.9563293457031,301.0409545898437,293.1499938964844,293.1499938964844,279.1499938964844,36108.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116981625556946,1.0,0.0,0.0,3.62860369682312,3.6286275386810303,8.78561934314348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5537109375,0.0,1510.304443359375,1895.4371337890625,0.0,3512.356689453125,0.9005345702171326,1.0,0.0,3.0,1.0,0.0
17920860,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.7002538442611694,0.5515005588531494,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8789897561073303,0.4173921644687652,0.396491140127182,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8457976579666138,0.3705127537250519,0.2606338262557983,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8294689059257507,0.3479865193367004,0.3316343128681183,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7248737215995789,0.2285076826810836,1.040652871131897,285.0984191894531,284.95001220703125,301.4852294921875,293.9201965332031,299.21221923828125,297.3450622558594,285.0993347167969,1.0,0.5825425386428833,0.7370606064796448,0.7370606064796448,1.0,1.0,-3.098989248275757,1.3955398797988892,1.7034493684768677,0.6922029256820679,0.9102286100387572,0.9102286100387572,0.0,152.72219848632812,161.0,62052.23828125,0.0,2499.778564453125,1.0,279.1430969238281,283.2030334472656,296.90350341796875,300.8639831542969,293.1499938964844,293.1499938964844,278.8500061035156,35281.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053696990013124,1.0,0.0,0.0,3.651604413986206,3.651628255844116,8.897351335690473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2275390625,0.0,1529.5733642578125,1895.4371337890625,0.0,3453.584228515625,0.9051980376243592,1.0,0.0,3.0,1.0,0.0
17920920,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.7002538442611694,0.5515005588531494,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8789897561073303,0.4173921644687652,0.396491140127182,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8457976579666138,0.3705127537250519,0.2606338262557983,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8294689059257507,0.3479865193367004,0.3316343128681183,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7248737215995789,0.2285076826810836,1.040652871131897,285.0984191894531,284.95001220703125,301.4852294921875,293.9201965332031,299.21221923828125,297.3450622558594,285.0993347167969,1.0,0.5825425386428833,0.7370606064796448,0.7370606064796448,1.0,1.0,-3.098989248275757,1.3955398797988892,1.7034493684768677,0.6922029256820679,0.9102286100387572,0.9102286100387572,0.0,152.72219848632812,161.0,62052.23828125,0.0,2499.778564453125,1.0,279.1430969238281,283.2030334472656,296.90350341796875,300.8639831542969,293.1499938964844,293.1499938964844,278.8500061035156,35281.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053696990013124,1.0,0.0,0.0,3.651604413986206,3.651628255844116,8.897351335690473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2275390625,0.0,1529.5733642578125,1895.4371337890625,0.0,3453.584228515625,0.9051980376243592,1.0,0.0,3.0,1.0,0.0
17920980,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.7018303871154785,0.5556004643440247,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8790154457092285,0.420184850692749,0.3994729816913605,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8447315692901611,0.3714016377925873,0.261534035205841,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8287703394889832,0.3493043482303619,0.3331947028636932,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7238604426383972,0.2289263904094696,1.0436747074127195,284.9312744140625,284.95001220703125,301.51763916015625,293.91015625,299.22052001953125,297.3356018066406,284.9308776855469,1.0,0.5856731534004211,0.7339119911193848,0.7339119911193848,1.0,1.0,-3.114097118377685,1.401577353477478,1.712519645690918,0.6949202418327332,0.902085542678833,0.902085542678833,0.0,154.6854705810547,164.0,63512.80078125,0.0,2539.099609375,1.0,278.8567199707031,283.00799560546875,296.94110107421875,301.0561218261719,293.1499938964844,293.1499938964844,278.54998779296875,35920.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146496057510376,1.0,0.0,0.0,3.658196687698364,3.6582207679748535,8.929505384003278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.8759765625,0.0,1541.713623046875,1895.4371337890625,0.0,3539.70263671875,0.9070122241973876,1.0,0.0,3.0,1.0,0.0
17921040,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.7018303871154785,0.5556004643440247,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8790154457092285,0.420184850692749,0.3994729816913605,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8447315692901611,0.3714016377925873,0.261534035205841,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8287703394889832,0.3493043482303619,0.3331947028636932,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7238604426383972,0.2289263904094696,1.0436747074127195,284.9312744140625,284.95001220703125,301.51763916015625,293.91015625,299.22052001953125,297.3356018066406,284.9308776855469,1.0,0.5856731534004211,0.7339119911193848,0.7339119911193848,1.0,1.0,-3.114097118377685,1.401577353477478,1.712519645690918,0.6949202418327332,0.902085542678833,0.902085542678833,0.0,154.6854705810547,164.0,63512.80078125,0.0,2539.099609375,1.0,278.8567199707031,283.00799560546875,296.94110107421875,301.0561218261719,293.1499938964844,293.1499938964844,278.54998779296875,35920.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146496057510376,1.0,0.0,0.0,3.658196687698364,3.6582207679748535,8.929505384003278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.8759765625,0.0,1541.713623046875,1895.4371337890625,0.0,3539.70263671875,0.9070122241973876,1.0,0.0,3.0,1.0,0.0
17921100,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9990000128746032,0.7015751600265503,0.558817982673645,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.878135621547699,0.4212186932563782,0.4006036818027496,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8433454632759094,0.371449202299118,0.261692464351654,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.8276371955871582,0.3496296107769012,0.3336510956287384,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7226399779319763,0.2288727760314941,1.0440454483032229,284.801513671875,284.95001220703125,301.53289794921875,293.90447998046875,299.2201843261719,297.3235778808594,284.79443359375,1.0,0.5872800946235657,0.7323376536369324,0.7323376536369324,1.0,1.0,-3.120511531829834,1.404037594795227,1.7164738178253174,0.6959794759750366,0.8908901810646057,0.8908901810646057,0.0,156.01219177246094,164.0,64675.921875,0.0,2558.524658203125,1.0,278.5995178222656,282.851806640625,296.9556884765625,301.211669921875,293.1499938964844,293.1499938964844,278.54998779296875,36445.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208407402038574,1.0,0.0,0.0,3.6489739418029785,3.648998022079468,8.884536555342493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.6181640625,0.0,1535.35693359375,1895.4371337890625,0.0,3596.915283203125,0.9051039814949036,1.0,0.0,3.0,1.0,0.0
17921160,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9990000128746032,0.7007591724395752,0.5626440644264221,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8767839670181274,0.4220937490463257,0.4015193879604339,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8415107727050781,0.371321827173233,0.261678010225296,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8260823488235474,0.3497989177703857,0.3339079320430755,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7210124135017395,0.228679284453392,1.0436490774154663,284.769775390625,284.95001220703125,301.5474853515625,293.8984069824219,299.2176818847656,297.3082580566406,284.77056884765625,1.0,0.5888636112213135,0.7306308746337891,0.7306308746337891,1.0,1.0,-3.1260287761688232,1.4060134887695312,1.720015287399292,0.6967595815658569,0.8831318616867065,0.8831318616867065,0.0,157.51210021972656,167.0,64759.76171875,0.0,2577.2060546875,1.0,278.55633544921875,282.8224182128906,296.9310302734375,301.1412048339844,293.1499938964844,293.1499938964844,278.8500061035156,36906.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923230230808258,1.0,0.0,0.0,3.627675771713257,3.627699851989746,8.781126439316722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.029296875,0.0,1515.212158203125,1895.4371337890625,0.0,3618.93896484375,0.9008535146713256,1.0,0.0,3.0,1.0,0.0
17921220,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.7010707855224609,0.5690897107124329,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8752251267433167,0.4250505566596985,0.4039908349514007,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8389573693275452,0.3723288178443908,0.2621360421180725,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8239365816116333,0.3511335253715515,0.3349197804927826,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7185273170471191,0.2289322316646576,1.04413640499115,284.96563720703125,284.95001220703125,301.574951171875,293.88507080078125,299.2230529785156,297.2978820800781,284.9676208496094,1.0,0.5921391844749451,0.7272172570228577,0.7272172570228577,1.0,1.0,-3.13909649848938,1.4109054803848269,1.7281910181045532,0.6987040042877197,0.8922234177589417,0.8922234177589417,0.0,160.2096710205078,155.0,63566.77734375,0.0,2617.12451171875,1.0,278.8406982421875,283.03369140625,296.86541748046875,300.92822265625,293.1499938964844,293.1499938964844,279.1499938964844,36099.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158205986022948,1.0,0.0,0.0,3.619965314865112,3.6199889183044434,8.743837724978221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5146484375,0.0,1500.74853515625,1895.4371337890625,0.0,3550.539306640625,0.8986787796020508,1.0,0.0,3.0,1.0,0.0
17921280,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.7010707855224609,0.5690897107124329,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8752251267433167,0.4250505566596985,0.4039908349514007,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8389573693275452,0.3723288178443908,0.2621360421180725,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8239365816116333,0.3511335253715515,0.3349197804927826,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7185273170471191,0.2289322316646576,1.04413640499115,284.96563720703125,284.95001220703125,301.574951171875,293.88507080078125,299.2230529785156,297.2978820800781,284.9676208496094,1.0,0.5921391844749451,0.7272172570228577,0.7272172570228577,1.0,1.0,-3.13909649848938,1.4109054803848269,1.7281910181045532,0.6987040042877197,0.8922234177589417,0.8922234177589417,0.0,160.2096710205078,155.0,63566.77734375,0.0,2617.12451171875,1.0,278.8406982421875,283.03369140625,296.86541748046875,300.92822265625,293.1499938964844,293.1499938964844,279.1499938964844,36099.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158205986022948,1.0,0.0,0.0,3.619965314865112,3.6199889183044434,8.743837724978221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5146484375,0.0,1500.74853515625,1895.4371337890625,0.0,3550.539306640625,0.8986787796020508,1.0,0.0,3.0,1.0,0.0
17921340,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9990000128746032,0.7047496438026428,0.5614345073699951,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.881784975528717,0.4289835393428802,0.4074153304100036,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8437869548797607,0.3743778169155121,0.2633516490459442,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.828799843788147,0.3533294796943664,0.3367319405078888,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7222583293914795,0.2298524677753448,1.0471607446670532,285.1416931152344,284.95001220703125,301.60015869140625,293.870361328125,299.2395935058594,297.3105773925781,285.1414794921875,1.0,0.5905943512916565,0.7238036394119263,0.7238036394119263,1.0,1.0,-3.1413068771362305,1.4105416536331177,1.7307653427124023,0.6981474757194519,0.9126392006874084,0.9126392006874084,0.0,157.74984741210938,158.0,62371.99609375,0.0,2608.266845703125,1.0,279.1427001953125,283.225341796875,296.8467712402344,300.8229675292969,293.1499938964844,293.1499938964844,278.8500061035156,35098.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908854603767395,1.0,0.0,0.0,3.651317358016968,3.651341199874878,8.89595185071812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.06640625,0.0,1527.88671875,1895.4371337890625,0.0,3485.970947265625,0.9050039052963256,1.0,0.0,3.0,1.0,0.0
17921400,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9990000128746032,0.7047496438026428,0.5614345073699951,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.881784975528717,0.4289835393428802,0.4074153304100036,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8437869548797607,0.3743778169155121,0.2633516490459442,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.828799843788147,0.3533294796943664,0.3367319405078888,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7222583293914795,0.2298524677753448,1.0471607446670532,285.1416931152344,284.95001220703125,301.60015869140625,293.870361328125,299.2395935058594,297.3105773925781,285.1414794921875,1.0,0.5905943512916565,0.7238036394119263,0.7238036394119263,1.0,1.0,-3.1413068771362305,1.4105416536331177,1.7307653427124023,0.6981474757194519,0.9126392006874084,0.9126392006874084,0.0,157.74984741210938,158.0,62371.99609375,0.0,2608.266845703125,1.0,279.1427001953125,283.225341796875,296.8467712402344,300.8229675292969,293.1499938964844,293.1499938964844,278.8500061035156,35098.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908854603767395,1.0,0.0,0.0,3.651317358016968,3.651341199874878,8.89595185071812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.06640625,0.0,1527.88671875,1895.4371337890625,0.0,3485.970947265625,0.9050039052963256,1.0,0.0,3.0,1.0,0.0
17921460,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.7081148028373718,0.5583211779594421,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8857253789901733,0.4318883121013641,0.4104808866977691,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8462387323379517,0.3753390610218048,0.2642885446548462,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.831419825553894,0.3546770811080932,0.3382827937602997,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7241109013557434,0.230298563838005,1.049953818321228,284.9591064453125,284.95001220703125,301.6233215332031,293.8544006347656,299.25048828125,297.31451416015625,284.957763671875,1.0,0.5912288427352905,0.7204855680465698,0.7204855680465698,1.0,1.0,-3.1475892066955566,1.4121640920639038,1.7354251146316528,0.698310375213623,0.9056179523468018,0.9056179523468018,0.0,156.97145080566406,161.0,63706.9296875,0.0,2616.423828125,1.0,278.8589782714844,283.0181884765625,296.8832702636719,301.0119934082031,293.1499938964844,293.1499938964844,278.54998779296875,35752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181551337242126,1.0,0.0,0.0,3.6638882160186768,3.663912296295166,8.957312616075797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.69921875,0.0,1546.815185546875,1895.4371337890625,0.0,3572.122802734375,0.9081796407699584,1.0,0.0,3.0,1.0,0.0
17921520,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.7081148028373718,0.5583211779594421,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8857253789901733,0.4318883121013641,0.4104808866977691,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8462387323379517,0.3753390610218048,0.2642885446548462,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.831419825553894,0.3546770811080932,0.3382827937602997,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7241109013557434,0.230298563838005,1.049953818321228,284.9591064453125,284.95001220703125,301.6233215332031,293.8544006347656,299.25048828125,297.31451416015625,284.957763671875,1.0,0.5912288427352905,0.7204855680465698,0.7204855680465698,1.0,1.0,-3.1475892066955566,1.4121640920639038,1.7354251146316528,0.698310375213623,0.9056179523468018,0.9056179523468018,0.0,156.97145080566406,161.0,63706.9296875,0.0,2616.423828125,1.0,278.8589782714844,283.0181884765625,296.8832702636719,301.0119934082031,293.1499938964844,293.1499938964844,278.54998779296875,35752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181551337242126,1.0,0.0,0.0,3.6638882160186768,3.663912296295166,8.957312616075797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.69921875,0.0,1546.815185546875,1895.4371337890625,0.0,3572.122802734375,0.9081796407699584,1.0,0.0,3.0,1.0,0.0
17921580,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.9990000128746032,0.7084633111953735,0.5609762072563171,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8857467770576477,0.4337606728076935,0.412462055683136,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8450312614440918,0.3751906454563141,0.2643589377403259,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8306518793106079,0.3550941348075866,0.3388828933238983,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.722967803478241,0.2300283312797546,1.0496031045913696,284.7837829589844,284.95001220703125,301.6446533203125,293.8373718261719,299.24859619140625,297.2969970703125,284.78387451171875,1.0,0.5926973223686218,0.7171674966812134,0.7171674966812134,1.0,1.0,-3.1535484790802,1.413568377494812,1.7399802207946775,0.6984632015228271,0.8869884610176086,0.8869884610176086,0.0,158.10255432128906,164.0,64899.3359375,0.0,2634.238037109375,1.0,278.55718994140625,282.8207092285156,296.8685302734375,301.0892944335937,293.1499938964844,293.1499938964844,278.8500061035156,36765.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266507625579834,1.0,0.0,0.0,3.638620853424072,3.6386449337005615,8.834193749862607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.140625,0.0,1526.25830078125,1895.4371337890625,0.0,3650.404296875,0.9031960368156432,1.0,0.0,3.0,1.0,0.0
17921640,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.9990000128746032,0.7084633111953735,0.5609762072563171,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8857467770576477,0.4337606728076935,0.412462055683136,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8450312614440918,0.3751906454563141,0.2643589377403259,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8306518793106079,0.3550941348075866,0.3388828933238983,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.722967803478241,0.2300283312797546,1.0496031045913696,284.7837829589844,284.95001220703125,301.6446533203125,293.8373718261719,299.24859619140625,297.2969970703125,284.78387451171875,1.0,0.5926973223686218,0.7171674966812134,0.7171674966812134,1.0,1.0,-3.1535484790802,1.413568377494812,1.7399802207946775,0.6984632015228271,0.8869884610176086,0.8869884610176086,0.0,158.10255432128906,164.0,64899.3359375,0.0,2634.238037109375,1.0,278.55718994140625,282.8207092285156,296.8685302734375,301.0892944335937,293.1499938964844,293.1499938964844,278.8500061035156,36765.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266507625579834,1.0,0.0,0.0,3.638620853424072,3.6386449337005615,8.834193749862607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.140625,0.0,1526.25830078125,1895.4371337890625,0.0,3650.404296875,0.9031960368156432,1.0,0.0,3.0,1.0,0.0
17921700,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.7088086605072021,0.5630869269371033,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8853140473365784,0.4350033700466156,0.4134228229522705,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8440302610397339,0.375428557395935,0.2643666267395019,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8298762440681458,0.3555373847484588,0.3391370177268982,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7220079302787781,0.2300055623054504,1.0490785837173462,284.9209289550781,284.95001220703125,301.6546936035156,293.8284912109375,299.249267578125,297.2915344238281,284.9290771484375,1.0,0.5936430096626282,0.7155084609985352,0.7155084609985352,1.0,1.0,-3.156922101974488,1.414447546005249,1.7424745559692385,0.6985835433006287,0.8925889134407043,0.8925889134407043,0.0,158.9451141357422,164.0,63745.97265625,0.0,2645.442138671875,1.0,278.8015441894531,282.9805603027344,296.80523681640625,300.8475036621094,293.1499938964844,293.1499938964844,278.8500061035156,36408.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214060306549072,1.0,0.0,0.0,3.6301076412200928,3.630131483078003,8.792902690402116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.388671875,0.0,1514.188720703125,1895.4371337890625,0.0,3602.12841796875,0.90134197473526,1.0,0.0,3.0,1.0,0.0
17921760,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.7097858190536499,0.5645941495895386,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8855370283126831,0.4366560578346252,0.4148348271846771,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8436737060546875,0.376100093126297,0.2647218108177185,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.829664945602417,0.3563330471515655,0.3397661745548248,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7215381860733032,0.2302293181419372,1.049702286720276,284.9730834960937,284.95001220703125,301.664306640625,293.81939697265625,299.25323486328125,297.2923583984375,284.9742431640625,1.0,0.5947960615158081,0.7138724327087402,0.7138724327087402,1.0,1.0,-3.1623611450195312,1.416303277015686,1.7460579872131348,0.6992120742797852,0.8961215019226074,0.8961215019226074,0.0,159.67343139648438,167.0,63627.51171875,0.0,2660.14892578125,1.0,278.8440246582031,283.0272827148437,296.7968139648437,300.8639831542969,293.1499938964844,293.1499938964844,279.1499938964844,36023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190354943275452,1.0,0.0,0.0,3.633371114730835,3.633394956588745,8.808719371700136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.5146484375,0.0,1514.92333984375,1895.4371337890625,0.0,3580.25439453125,0.9016337990760804,1.0,0.0,3.0,1.0,0.0
17921820,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9990000128746032,0.7128658890724182,0.5670074224472046,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8868362307548523,0.4406201541423797,0.4183969795703888,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8438336849212646,0.3781404197216034,0.2660121321678161,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8300104141235352,0.3585149645805359,0.3416759371757507,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.7213406562805176,0.2311440259218216,1.0532687902450562,285.154052734375,284.95001220703125,301.6824951171875,293.8006896972656,299.26593017578125,297.30328369140625,285.1546630859375,1.0,0.5976647734642029,0.7106003165245056,0.7106003165245056,1.0,1.0,-3.177675485610962,1.4220744371414185,1.7556010484695437,0.7015476822853088,0.9173180460929872,0.9173180460929872,0.0,161.11814880371094,170.0,62590.53515625,0.0,2698.510498046875,1.0,279.14288330078125,283.2220153808594,296.77734375,300.7626647949219,293.1499938964844,293.1499938964844,278.8500061035156,35042.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121392369270324,1.0,0.0,0.0,3.6663894653320312,3.666413307189941,8.96954645668302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.65625,0.0,1544.28369140625,1895.4371337890625,0.0,3516.446044921875,0.9083513617515564,1.0,0.0,3.0,1.0,0.0
17921880,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9990000128746032,0.7128658890724182,0.5670074224472046,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8868362307548523,0.4406201541423797,0.4183969795703888,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8438336849212646,0.3781404197216034,0.2660121321678161,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8300104141235352,0.3585149645805359,0.3416759371757507,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.7213406562805176,0.2311440259218216,1.0532687902450562,285.154052734375,284.95001220703125,301.6824951171875,293.8006896972656,299.26593017578125,297.30328369140625,285.1546630859375,1.0,0.5976647734642029,0.7106003165245056,0.7106003165245056,1.0,1.0,-3.177675485610962,1.4220744371414185,1.7556010484695437,0.7015476822853088,0.9173180460929872,0.9173180460929872,0.0,161.11814880371094,170.0,62590.53515625,0.0,2698.510498046875,1.0,279.14288330078125,283.2220153808594,296.77734375,300.7626647949219,293.1499938964844,293.1499938964844,278.8500061035156,35042.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121392369270324,1.0,0.0,0.0,3.6663894653320312,3.666413307189941,8.96954645668302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.65625,0.0,1544.28369140625,1895.4371337890625,0.0,3516.446044921875,0.9083513617515564,1.0,0.0,3.0,1.0,0.0
17921940,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7137081623077393,0.5690624117851257,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8872826099395752,0.4425608515739441,0.4205310642719269,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8436468839645386,0.3789189755916595,0.2667901515960693,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8299580812454224,0.3594784140586853,0.3428447246551513,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7210493683815002,0.2315063029527664,1.0557266473770142,285.006103515625,284.95001220703125,301.6927795410156,293.7891845703125,299.26885986328125,297.3020324707031,285.0010986328125,1.0,0.5996618270874023,0.708636999130249,0.708636999130249,1.0,1.0,-3.1880104541778564,1.4260441064834597,1.761966347694397,0.7032486200332642,0.912822425365448,0.912822425365448,0.0,162.24339294433594,170.0,63955.17578125,0.0,2725.39892578125,1.0,278.8817443847656,283.0462951660156,296.8268737792969,300.9945678710937,293.1499938964844,293.1499938964844,278.8500061035156,35417.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196800589561462,1.0,0.0,0.0,3.6806933879852295,3.680717468261719,9.03966963505809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.236328125,0.0,1563.1929931640625,1895.4371337890625,0.0,3586.20556640625,0.9115856885910034,1.0,0.0,3.0,1.0,0.0
