time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.7135378122329712,0.5713810324668884,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8868181109428406,0.4435547590255737,0.4215990900993347,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8428043127059937,0.3791160881519317,0.2670345604419708,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.829271674156189,0.3598561882972717,0.3433260321617126,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7202818393707275,0.2315582931041717,1.056445598602295,284.9792785644531,284.95001220703125,301.6993713378906,293.7814025878906,299.2676086425781,297.295654296875,284.9785461425781,1.0,0.601001501083374,0.7073281407356262,0.7073281407356262,1.0,1.0,-3.19382119178772,1.428168773651123,1.7656522989273071,0.7041038870811462,0.9121045470237732,0.9121045470237732,0.0,163.27188110351562,173.0,64124.62109375,0.0,2742.743408203125,1.0,278.8565673828125,283.019287109375,296.81475830078125,300.9667663574219,293.1499938964844,293.1499938964844,278.54998779296875,35627.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221768975257874,1.0,0.0,0.0,3.6837575435638414,3.683781862258911,9.054727456714318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.6923828125,0.0,1568.239013671875,1895.4371337890625,0.0,3609.234375,0.9125382304191588,1.0,0.0,3.0,1.0,0.0
17922060,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9990000128746032,0.7109784483909607,0.578877329826355,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8843311071395874,0.445415735244751,0.4236370921134949,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8394418358802795,0.3789301812648773,0.2671343088150024,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8263851404190063,0.3602161109447479,0.3439472019672394,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.717237114906311,0.2312292456626892,1.0561375617980957,284.810546875,284.95001220703125,301.71514892578125,293.7616271972656,299.25848388671875,297.27001953125,284.81072998046875,1.0,0.6042797565460205,0.7037774920463562,0.7037774920463562,1.0,1.0,-3.2057852745056152,1.4321008920669556,1.77368426322937,0.7054296731948853,0.8955259919166565,0.8955259919166565,0.0,166.33375549316406,161.0,65480.2109375,0.0,2783.8046875,1.0,278.5569763183594,282.8265686035156,296.7967224121094,301.0506591796875,293.1499938964844,293.1499938964844,278.8500061035156,36560.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931418776512146,1.0,0.0,0.0,3.6658639907836914,3.66588830947876,8.966975428847945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7021484375,0.0,1555.1014404296875,1895.4371337890625,0.0,3694.138916015625,0.9091485738754272,1.0,0.0,3.0,1.0,0.0
17922120,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9990000128746032,0.7109784483909607,0.578877329826355,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8843311071395874,0.445415735244751,0.4236370921134949,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8394418358802795,0.3789301812648773,0.2671343088150024,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8263851404190063,0.3602161109447479,0.3439472019672394,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.717237114906311,0.2312292456626892,1.0561375617980957,284.810546875,284.95001220703125,301.71514892578125,293.7616271972656,299.25848388671875,297.27001953125,284.81072998046875,1.0,0.6042797565460205,0.7037774920463562,0.7037774920463562,1.0,1.0,-3.2057852745056152,1.4321008920669556,1.77368426322937,0.7054296731948853,0.8955259919166565,0.8955259919166565,0.0,166.33375549316406,161.0,65480.2109375,0.0,2783.8046875,1.0,278.5569763183594,282.8265686035156,296.7967224121094,301.0506591796875,293.1499938964844,293.1499938964844,278.8500061035156,36560.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931418776512146,1.0,0.0,0.0,3.6658639907836914,3.66588830947876,8.966975428847945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7021484375,0.0,1555.1014404296875,1895.4371337890625,0.0,3694.138916015625,0.9091485738754272,1.0,0.0,3.0,1.0,0.0
17922180,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.7107102870941162,0.5736867189407349,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.888666033744812,0.4482758939266205,0.4258809387683868,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8420565724372864,0.3797364234924316,0.2673614919185638,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8292104005813599,0.3613384068012237,0.3446294963359833,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.719153106212616,0.2313673794269561,1.0554591417312622,284.9815979003906,284.95001220703125,301.7300109863281,293.7416076660156,299.25933837890625,297.2641906738281,284.982177734375,1.0,0.6023648381233215,0.7002268433570862,0.7002268433570862,1.0,1.0,-3.202540397644043,1.4287614822387695,1.7737789154052734,0.7031093835830688,0.9049954414367676,0.9049954414367676,0.0,164.4387969970703,164.0,64113.96484375,0.0,2766.818115234375,1.0,278.84100341796875,283.01824951171875,296.7240295410156,300.8276062011719,293.1499938964844,293.1499938964844,278.54998779296875,35904.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245529770851136,1.0,0.0,0.0,3.666529655456543,3.666553735733032,8.97023255674867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.6025390625,0.0,1550.921142578125,1895.4371337890625,0.0,3631.115478515625,0.9089297652244568,1.0,0.0,3.0,1.0,0.0
17922240,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.7107102870941162,0.5736867189407349,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.888666033744812,0.4482758939266205,0.4258809387683868,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8420565724372864,0.3797364234924316,0.2673614919185638,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8292104005813599,0.3613384068012237,0.3446294963359833,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.719153106212616,0.2313673794269561,1.0554591417312622,284.9815979003906,284.95001220703125,301.7300109863281,293.7416076660156,299.25933837890625,297.2641906738281,284.982177734375,1.0,0.6023648381233215,0.7002268433570862,0.7002268433570862,1.0,1.0,-3.202540397644043,1.4287614822387695,1.7737789154052734,0.7031093835830688,0.9049954414367676,0.9049954414367676,0.0,164.4387969970703,164.0,64113.96484375,0.0,2766.818115234375,1.0,278.84100341796875,283.01824951171875,296.7240295410156,300.8276062011719,293.1499938964844,293.1499938964844,278.54998779296875,35904.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245529770851136,1.0,0.0,0.0,3.666529655456543,3.666553735733032,8.97023255674867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.6025390625,0.0,1550.921142578125,1895.4371337890625,0.0,3631.115478515625,0.9089297652244568,1.0,0.0,3.0,1.0,0.0
17922300,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.7114234566688538,0.5716049075126648,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8907879590988159,0.4496370255947113,0.4272973239421844,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8433703184127808,0.3800860345363617,0.2677054405212402,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8305935263633728,0.3618624806404114,0.3452255725860595,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7201021909713745,0.2314420640468597,1.0560237169265747,284.8549499511719,284.95001220703125,301.73712158203125,293.73150634765625,299.2611389160156,297.263916015625,284.8479919433594,1.0,0.6023467779159546,0.6984515190124512,0.6984515190124512,1.0,1.0,-3.203537702560425,1.4283440113067627,1.775193691253662,0.7023835778236389,0.8957615494728088,0.8957615494728088,0.0,163.7686767578125,164.0,65162.39453125,0.0,2765.201416015625,1.0,278.5973205566406,282.86749267578125,296.75927734375,301.0246887207031,293.1499938964844,293.1499938964844,278.54998779296875,36301.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297409653663636,1.0,0.0,0.0,3.661076307296753,3.661100625991821,8.94356901426363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.70703125,0.0,1547.788818359375,1895.4371337890625,0.0,3678.7666015625,0.907744824886322,1.0,0.0,3.0,1.0,0.0
17922360,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9990000128746032,0.7114790081977844,0.5714663863182068,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8916494250297546,0.4506969451904297,0.4283989369869232,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.843543291091919,0.3801211714744568,0.2678135335445404,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.830912709236145,0.3621280193328857,0.3455687463283539,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7201263904571533,0.2313421368598938,1.055880427360535,284.8170471191406,284.95001220703125,301.7441101074219,293.721435546875,299.26055908203125,297.2593994140625,284.8171691894531,1.0,0.6025909781455994,0.6968038082122803,0.6968038082122803,1.0,1.0,-3.205066204071045,1.4281983375549316,1.7768677473068235,0.7019698619842529,0.8892939686775208,0.8892939686775208,0.0,163.78961181640625,167.0,65203.59765625,0.0,2768.434814453125,1.0,278.5556335449219,282.83209228515625,296.74517822265625,300.9756164550781,293.1499938964844,293.1499938964844,278.8500061035156,36695.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320239424705504,1.0,0.0,0.0,3.6444203853607178,3.644444465637207,8.862377285367984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.787109375,0.0,1532.1639404296875,1895.4371337890625,0.0,3699.6787109375,0.9044545292854308,1.0,0.0,3.0,1.0,0.0
17922420,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.713040828704834,0.5723627209663391,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8930239677429199,0.4538131356239319,0.4310006201267242,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8436160087585449,0.3811754882335663,0.2683065235614776,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8312442898750305,0.3634555041790008,0.3465551733970642,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7199029922485352,0.2316638380289077,1.056497573852539,284.998779296875,284.95001220703125,301.7576599121094,293.7012939453125,299.265869140625,297.26202392578125,284.99981689453125,1.0,0.6038722991943359,0.6935084462165833,0.6935084462165833,1.0,1.0,-3.211784839630127,1.429612398147583,1.782172441482544,0.7019588947296143,0.9000023007392883,0.9000023007392883,0.0,164.37979125976562,170.0,63895.66796875,0.0,2785.405517578125,1.0,278.8430480957031,283.0318298339844,296.67950439453125,300.7626037597656,293.1499938964844,293.1499938964844,279.1499938964844,35909.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924648940563202,1.0,0.0,0.0,3.643887519836426,3.643911361694336,8.859785225467931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2294921875,0.0,1525.7042236328125,1895.4371337890625,0.0,3631.99853515625,0.9039039611816406,1.0,0.0,3.0,1.0,0.0
17922480,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.713040828704834,0.5723627209663391,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8930239677429199,0.4538131356239319,0.4310006201267242,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8436160087585449,0.3811754882335663,0.2683065235614776,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8312442898750305,0.3634555041790008,0.3465551733970642,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7199029922485352,0.2316638380289077,1.056497573852539,284.998779296875,284.95001220703125,301.7576599121094,293.7012939453125,299.265869140625,297.26202392578125,284.99981689453125,1.0,0.6038722991943359,0.6935084462165833,0.6935084462165833,1.0,1.0,-3.211784839630127,1.429612398147583,1.782172441482544,0.7019588947296143,0.9000023007392883,0.9000023007392883,0.0,164.37979125976562,170.0,63895.66796875,0.0,2785.405517578125,1.0,278.8430480957031,283.0318298339844,296.67950439453125,300.7626037597656,293.1499938964844,293.1499938964844,279.1499938964844,35909.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924648940563202,1.0,0.0,0.0,3.643887519836426,3.643911361694336,8.859785225467931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2294921875,0.0,1525.7042236328125,1895.4371337890625,0.0,3631.99853515625,0.9039039611816406,1.0,0.0,3.0,1.0,0.0
17922540,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7161480188369751,0.5732395052909851,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.8951354026794434,0.4578569829463959,0.4346392750740051,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8444736003875732,0.3831786215305328,0.2695781886577606,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.832237184047699,0.3655864596366882,0.3484203815460205,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7203361392021179,0.2325925529003143,1.0601354837417605,285.17333984375,284.95001220703125,301.7708435058594,293.68133544921875,299.2771911621094,297.2755126953125,285.1736755371094,1.0,0.6061970591545105,0.6902130246162415,0.6902130246162415,1.0,1.0,-3.2253541946411133,1.4341762065887451,1.7911779880523682,0.7036398649215698,0.9223002195358276,0.9223002195358276,0.0,165.2576446533203,173.0,62814.4296875,0.0,2818.126708984375,1.0,279.1429443359375,283.22119140625,296.6579284667969,300.6572265625,293.1499938964844,293.1499938964844,278.8500061035156,34947.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177522659301758,1.0,0.0,0.0,3.680668830871582,3.6806929111480713,9.039549695444292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6376953125,0.0,1559.6131591796875,1895.4371337890625,0.0,3568.40087890625,0.9114842414855956,1.0,0.0,3.0,1.0,0.0
17922600,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7161480188369751,0.5732395052909851,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.8951354026794434,0.4578569829463959,0.4346392750740051,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8444736003875732,0.3831786215305328,0.2695781886577606,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.832237184047699,0.3655864596366882,0.3484203815460205,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7203361392021179,0.2325925529003143,1.0601354837417605,285.17333984375,284.95001220703125,301.7708435058594,293.68133544921875,299.2771911621094,297.2755126953125,285.1736755371094,1.0,0.6061970591545105,0.6902130246162415,0.6902130246162415,1.0,1.0,-3.2253541946411133,1.4341762065887451,1.7911779880523682,0.7036398649215698,0.9223002195358276,0.9223002195358276,0.0,165.2576446533203,173.0,62814.4296875,0.0,2818.126708984375,1.0,279.1429443359375,283.22119140625,296.6579284667969,300.6572265625,293.1499938964844,293.1499938964844,278.8500061035156,34947.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177522659301758,1.0,0.0,0.0,3.680668830871582,3.6806929111480713,9.039549695444292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6376953125,0.0,1559.6131591796875,1895.4371337890625,0.0,3568.40087890625,0.9114842414855956,1.0,0.0,3.0,1.0,0.0
17922660,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7165085077285767,0.5767315626144409,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.895520031452179,0.4607735872268677,0.4378341436386108,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8437825441360474,0.3840382993221283,0.2705225646495819,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8318043351173401,0.3668037056922912,0.3499573469161987,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7195942401885986,0.2329683601856231,1.0631178617477417,284.993896484375,284.95001220703125,301.7838134765625,293.66168212890625,299.2785339355469,297.271728515625,284.9930114746094,1.0,0.6091441512107849,0.6867956519126892,0.6867956519126892,1.0,1.0,-3.23996901512146,1.439069390296936,1.800899624824524,0.7055982351303101,0.9178748726844788,0.9178748726844788,0.0,167.08535766601562,176.0,64357.05078125,0.0,2858.512451171875,1.0,278.8564758300781,283.01434326171875,296.6945495605469,300.8596496582031,293.1499938964844,293.1499938964844,278.54998779296875,35529.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276647567749025,1.0,0.0,0.0,3.701604127883911,3.70162844657898,9.142673320639004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.955078125,0.0,1587.77001953125,1895.4371337890625,0.0,3659.7177734375,0.9164716601371764,1.0,0.0,3.0,1.0,0.0
17922720,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7165085077285767,0.5767315626144409,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.895520031452179,0.4607735872268677,0.4378341436386108,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8437825441360474,0.3840382993221283,0.2705225646495819,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8318043351173401,0.3668037056922912,0.3499573469161987,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7195942401885986,0.2329683601856231,1.0631178617477417,284.993896484375,284.95001220703125,301.7838134765625,293.66168212890625,299.2785339355469,297.271728515625,284.9930114746094,1.0,0.6091441512107849,0.6867956519126892,0.6867956519126892,1.0,1.0,-3.23996901512146,1.439069390296936,1.800899624824524,0.7055982351303101,0.9178748726844788,0.9178748726844788,0.0,167.08535766601562,176.0,64357.05078125,0.0,2858.512451171875,1.0,278.8564758300781,283.01434326171875,296.6945495605469,300.8596496582031,293.1499938964844,293.1499938964844,278.54998779296875,35529.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276647567749025,1.0,0.0,0.0,3.701604127883911,3.70162844657898,9.142673320639004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.955078125,0.0,1587.77001953125,1895.4371337890625,0.0,3659.7177734375,0.9164716601371764,1.0,0.0,3.0,1.0,0.0
17922780,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.7131204605102539,0.5836706161499023,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8932338356971741,0.4625767767429352,0.4398165941238403,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8405954241752625,0.3837129473686218,0.2705229520797729,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8290675282478333,0.3670105338096618,0.3504326641559601,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7167434096336365,0.2325945645570755,1.0626044273376465,284.82183837890625,284.95001220703125,301.7968139648437,293.6425476074219,299.2712707519531,297.2528076171875,284.8218688964844,1.0,0.6121274828910828,0.6833783388137817,0.6833783388137817,1.0,1.0,-3.250655174255371,1.4420454502105713,1.8086098432540887,0.7065301537513733,0.901923418045044,0.901923418045044,0.0,169.94627380371094,164.0,65743.6953125,0.0,2896.711669921875,1.0,278.55682373046875,282.8182983398437,296.6774597167969,300.94586181640625,293.1499938964844,293.1499938964844,278.25,36447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368705153465272,1.0,0.0,0.0,3.687883138656616,3.687907695770264,9.075020557247626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.951171875,0.0,1579.1094970703125,1895.4371337890625,0.0,3743.951171875,0.9139964580535888,1.0,0.0,3.0,1.0,0.0
17922840,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.7131204605102539,0.5836706161499023,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8932338356971741,0.4625767767429352,0.4398165941238403,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8405954241752625,0.3837129473686218,0.2705229520797729,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8290675282478333,0.3670105338096618,0.3504326641559601,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7167434096336365,0.2325945645570755,1.0626044273376465,284.82183837890625,284.95001220703125,301.7968139648437,293.6425476074219,299.2712707519531,297.2528076171875,284.8218688964844,1.0,0.6121274828910828,0.6833783388137817,0.6833783388137817,1.0,1.0,-3.250655174255371,1.4420454502105713,1.8086098432540887,0.7065301537513733,0.901923418045044,0.901923418045044,0.0,169.94627380371094,164.0,65743.6953125,0.0,2896.711669921875,1.0,278.55682373046875,282.8182983398437,296.6774597167969,300.94586181640625,293.1499938964844,293.1499938964844,278.25,36447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368705153465272,1.0,0.0,0.0,3.687883138656616,3.687907695770264,9.075020557247626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.951171875,0.0,1579.1094970703125,1895.4371337890625,0.0,3743.951171875,0.9139964580535888,1.0,0.0,3.0,1.0,0.0
17922900,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.9990000128746032,0.7107983231544495,0.5831207036972046,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.8940422534942627,0.463295042514801,0.4405612647533417,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8406535387039185,0.383355438709259,0.2703272700309753,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8293015956878662,0.3669273257255554,0.350420743227005,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7166681289672852,0.2322304397821426,1.061257004737854,284.6941223144531,284.95001220703125,301.8033752441406,293.6332092285156,299.2674255371094,297.2434997558594,284.6874084472656,1.0,0.6114590167999268,0.6816696524620056,0.6816696524620056,1.0,1.0,-3.2490408420562744,1.4402177333831787,1.8088229894638064,0.7054438591003418,0.8872527480125427,0.8872527480125427,0.0,169.70785522460938,164.0,66775.625,0.0,2891.989990234375,1.0,278.29888916015625,282.6666259765625,296.68133544921875,301.07977294921875,293.1499938964844,293.1499938964844,278.25,37055.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423563480377196,1.0,0.0,0.0,3.666881561279297,3.666905879974365,8.971954343905963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.94140625,0.0,1559.9617919921875,1895.4371337890625,0.0,3793.8486328125,0.9095011949539183,1.0,0.0,3.0,1.0,0.0
17922960,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9990000128746032,0.7088656425476074,0.5800201892852783,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.8960675001144409,0.4639133214950561,0.4411146342754364,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.841738224029541,0.3828978538513183,0.2699901461601257,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8305343985557556,0.366744190454483,0.350227802991867,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.7174328565597534,0.2317659109830856,1.059123158454895,284.6620788574219,284.95001220703125,301.8099975585937,293.6240539550781,299.2639465332031,297.2350769042969,284.6625061035156,1.0,0.609785258769989,0.6799266338348389,0.6799266338348389,1.0,1.0,-3.242783308029175,1.4362086057662964,1.8065747022628784,0.7030594348907471,0.8758963942527771,0.8758963942527771,0.0,168.38414001464844,152.0,66624.7734375,0.0,2871.56201171875,1.0,278.2562255859375,282.63995361328125,296.6509094238281,300.9885559082031,293.1499938964844,293.1499938964844,278.54998779296875,37607.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440175890922546,1.0,0.0,0.0,3.631870985031128,3.631895065307617,8.801447393125272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.6650390625,0.0,1525.059326171875,1895.4371337890625,0.0,3808.91162109375,0.9022580981254578,1.0,0.0,3.0,1.0,0.0
17923020,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.7101173996925354,0.5662598013877869,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9048148989677428,0.4665404856204986,0.4429606199264526,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8480680584907532,0.3833789825439453,0.2698614299297333,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8369033336639404,0.3675046265125274,0.3503980934619903,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7222753167152405,0.2315849065780639,1.0562400817871094,284.8419494628906,284.95001220703125,301.82354736328125,293.6063537597656,299.2664794921875,297.23541259765625,284.843017578125,1.0,0.6042820811271667,0.6764405965805054,0.6764405965805054,1.0,1.0,-3.225043773651123,1.4257407188415527,1.7993030548095703,0.6967933773994446,0.876304030418396,0.876304030418396,0.0,162.9664764404297,155.0,64774.37109375,0.0,2804.8916015625,1.0,278.5406188964844,282.8458557128906,296.5776672363281,300.7295837402344,293.1499938964844,293.1499938964844,278.8500061035156,36945.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934916377067566,1.0,0.0,0.0,3.5930583477020264,3.5930819511413574,8.614337048129528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8251953125,0.0,1477.7012939453125,1895.4371337890625,0.0,3726.120849609375,0.8932558298110962,1.0,0.0,3.0,1.0,0.0
17923080,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.7101173996925354,0.5662598013877869,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9048148989677428,0.4665404856204986,0.4429606199264526,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8480680584907532,0.3833789825439453,0.2698614299297333,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8369033336639404,0.3675046265125274,0.3503980934619903,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7222753167152405,0.2315849065780639,1.0562400817871094,284.8419494628906,284.95001220703125,301.82354736328125,293.6063537597656,299.2664794921875,297.23541259765625,284.843017578125,1.0,0.6042820811271667,0.6764405965805054,0.6764405965805054,1.0,1.0,-3.225043773651123,1.4257407188415527,1.7993030548095703,0.6967933773994446,0.876304030418396,0.876304030418396,0.0,162.9664764404297,155.0,64774.37109375,0.0,2804.8916015625,1.0,278.5406188964844,282.8458557128906,296.5776672363281,300.7295837402344,293.1499938964844,293.1499938964844,278.8500061035156,36945.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934916377067566,1.0,0.0,0.0,3.5930583477020264,3.5930819511413574,8.614337048129528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8251953125,0.0,1477.7012939453125,1895.4371337890625,0.0,3726.120849609375,0.8932558298110962,1.0,0.0,3.0,1.0,0.0
17923140,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.7140241861343384,0.5589584708213806,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9106097221374512,0.4690570533275604,0.44501793384552,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8521502614021301,0.3844546675682068,0.2703817486763,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8409351110458374,0.3686633706092834,0.3512081801891327,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7253293991088867,0.2319893091917038,1.0568667650222778,285.00518798828125,284.95001220703125,301.83306884765625,293.5948486328125,299.2744140625,297.2460327148437,285.0084533691406,1.0,0.6025958061218262,0.6740701198577881,0.6740701198577881,1.0,1.0,-3.2210707664489746,1.422422170639038,1.798648476600647,0.6942281723022461,0.8861235976219177,0.8861235976219177,0.0,160.35433959960938,155.0,63308.515625,0.0,2782.388427734375,1.0,278.8238525390625,283.03179931640625,296.5447692871094,300.5548400878906,293.1499938964844,293.1499938964844,278.8500061035156,36147.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267951250076294,1.0,0.0,0.0,3.588982343673706,3.589005708694458,8.594802807238011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.7080078125,0.0,1467.41845703125,1895.4371337890625,0.0,3651.730712890625,0.8919451832771301,1.0,0.0,3.0,1.0,0.0
17923200,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.7161301970481873,0.5562546253204346,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9131469130516052,0.4703346192836761,0.4461706578731537,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8538832664489746,0.3850573003292084,0.2707644402980804,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8426392674446106,0.3692987859249115,0.3517543375492096,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7266218662261963,0.2322656214237213,1.0578263998031616,285.0203552246094,284.95001220703125,301.837646484375,293.5895690917969,299.2794189453125,297.25311279296875,285.0209045410156,1.0,0.6022031307220459,0.6729546189308167,0.6729546189308167,1.0,1.0,-3.2214722633361816,1.421900987625122,1.7995713949203491,0.6936256289482117,0.8884965181350708,0.8884965181350708,0.0,159.47731018066406,158.0,63204.09375,0.0,2778.39794921875,1.0,278.84228515625,283.0453186035156,296.553955078125,300.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,35922.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925486147403717,1.0,0.0,0.0,3.592763662338257,3.592787027359009,8.612923920736648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.2607421875,0.0,1469.846923828125,1895.4371337890625,0.0,3639.69921875,0.8925018310546875,1.0,0.0,3.0,1.0,0.0
17923260,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.9990000128746032,0.7232227325439453,0.5505228638648987,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.919796347618103,0.4746255576610565,0.450034350156784,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.8582084774971008,0.3872252702713012,0.2721520960330963,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.8469213843345642,0.3715555369853973,0.3537188768386841,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7298293113708496,0.2333471179008484,1.0619853734970093,285.1815490722656,284.95001220703125,301.8525085449219,293.57391357421875,299.2994079589844,297.2814636230469,285.18145751953125,1.0,0.6023172736167908,0.6700952053070068,0.6700952053070068,1.0,1.0,-3.2282495498657227,1.4231970310211182,1.805052399635315,0.6934589147567749,0.9108498096466064,0.9108498096466064,0.0,157.88478088378906,161.0,62000.95703125,0.0,2783.5546875,1.0,279.1425476074219,283.2227478027344,296.5450134277344,300.4914245605469,293.1499938964844,293.1499938964844,278.8500061035156,34891.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177398085594176,1.0,0.0,0.0,3.631798505783081,3.631822109222412,8.801096669230901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.169921875,0.0,1504.7598876953125,1895.4371337890625,0.0,3568.285400390625,0.9004940390586853,1.0,0.0,3.0,1.0,0.0
17923320,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.9990000128746032,0.7232227325439453,0.5505228638648987,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.919796347618103,0.4746255576610565,0.450034350156784,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.8582084774971008,0.3872252702713012,0.2721520960330963,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.8469213843345642,0.3715555369853973,0.3537188768386841,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7298293113708496,0.2333471179008484,1.0619853734970093,285.1815490722656,284.95001220703125,301.8525085449219,293.57391357421875,299.2994079589844,297.2814636230469,285.18145751953125,1.0,0.6023172736167908,0.6700952053070068,0.6700952053070068,1.0,1.0,-3.2282495498657227,1.4231970310211182,1.805052399635315,0.6934589147567749,0.9108498096466064,0.9108498096466064,0.0,157.88478088378906,161.0,62000.95703125,0.0,2783.5546875,1.0,279.1425476074219,283.2227478027344,296.5450134277344,300.4914245605469,293.1499938964844,293.1499938964844,278.8500061035156,34891.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177398085594176,1.0,0.0,0.0,3.631798505783081,3.631822109222412,8.801096669230901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.169921875,0.0,1504.7598876953125,1895.4371337890625,0.0,3568.285400390625,0.9004940390586853,1.0,0.0,3.0,1.0,0.0
17923380,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.7267636060714722,0.5500138998031616,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9226774573326112,0.4775938987731933,0.4532610177993774,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.859416127204895,0.3880641758441925,0.2730664610862732,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8483104705810547,0.3727448284626007,0.3552044630050659,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7306687831878662,0.233760580420494,1.0649698972702026,284.99542236328125,284.95001220703125,301.8682861328125,293.5594787597656,299.3076171875,297.28814697265625,284.9942932128906,1.0,0.6038001775741577,0.667235791683197,0.667235791683197,1.0,1.0,-3.237994432449341,1.4258183240890503,1.81217622756958,0.6940745711326599,0.9063175916671752,0.9063175916671752,0.0,158.140625,164.0,63449.87109375,0.0,2805.044921875,1.0,278.8567810058594,283.0103454589844,296.5893249511719,300.6960754394531,293.1499938964844,293.1499938964844,278.54998779296875,35513.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92708420753479,1.0,0.0,0.0,3.653608083724976,3.653632164001465,8.907118171919137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.392578125,0.0,1533.5411376953125,1895.4371337890625,0.0,3654.38623046875,0.9056999683380128,1.0,0.0,3.0,1.0,0.0
17923440,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.7267636060714722,0.5500138998031616,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9226774573326112,0.4775938987731933,0.4532610177993774,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.859416127204895,0.3880641758441925,0.2730664610862732,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8483104705810547,0.3727448284626007,0.3552044630050659,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7306687831878662,0.233760580420494,1.0649698972702026,284.99542236328125,284.95001220703125,301.8682861328125,293.5594787597656,299.3076171875,297.28814697265625,284.9942932128906,1.0,0.6038001775741577,0.667235791683197,0.667235791683197,1.0,1.0,-3.237994432449341,1.4258183240890503,1.81217622756958,0.6940745711326599,0.9063175916671752,0.9063175916671752,0.0,158.140625,164.0,63449.87109375,0.0,2805.044921875,1.0,278.8567810058594,283.0103454589844,296.5893249511719,300.6960754394531,293.1499938964844,293.1499938964844,278.54998779296875,35513.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92708420753479,1.0,0.0,0.0,3.653608083724976,3.653632164001465,8.907118171919137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.392578125,0.0,1533.5411376953125,1895.4371337890625,0.0,3654.38623046875,0.9056999683380128,1.0,0.0,3.0,1.0,0.0
17923500,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.7268922924995422,0.5518007278442383,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9223901629447936,0.478588730096817,0.4543690979480743,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8585710525512695,0.387969821691513,0.2731349766254425,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8476646542549133,0.3729037344455719,0.3555128574371338,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7299591302871704,0.2336487919092178,1.0650650262832642,284.8578186035156,284.95001220703125,301.8765563964844,293.55279541015625,299.3060607910156,297.2811889648437,284.8505554199219,1.0,0.6047747731208801,0.6658061146736145,0.6658061146736145,1.0,1.0,-3.242044448852539,1.4267261028289795,1.81531822681427,0.694154679775238,0.8965890407562256,0.8965890407562256,0.0,158.90049743652344,164.0,64648.15234375,0.0,2817.62646484375,1.0,278.5995483398437,282.8475952148437,296.6041564941406,300.8532409667969,293.1499938964844,293.1499938964844,278.54998779296875,36037.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333619475364684,1.0,0.0,0.0,3.651885747909546,3.651909828186035,8.898722398953396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.3427734375,0.0,1535.5499267578125,1895.4371337890625,0.0,3711.91796875,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
17923560,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9990000128746032,0.7261776328086853,0.5545852780342102,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9212528467178344,0.47938933968544,0.4552122950553894,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8570146560668945,0.3876660764217376,0.2729984223842621,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8463535308837891,0.3728743195533752,0.3555820286273956,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7286648154258728,0.2333762496709823,1.0642926692962646,284.8192138671875,284.95001220703125,301.8851623535156,293.54644775390625,299.3019104003906,297.2697448730469,284.8193359375,1.0,0.6058181524276733,0.6641250252723694,0.6641250252723694,1.0,1.0,-3.2453980445861816,1.4271351099014282,1.818262815475464,0.6938891410827637,0.8901301622390747,0.8901301622390747,0.0,159.96058654785156,167.0,64766.0390625,0.0,2830.45556640625,1.0,278.5563659667969,282.8114013671875,296.5798034667969,300.7853698730469,293.1499938964844,293.1499938964844,278.8500061035156,36497.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358578324317932,1.0,0.0,0.0,3.638305187225342,3.638329029083252,8.832660114421742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.845703125,0.0,1523.90576171875,1895.4371337890625,0.0,3734.71435546875,0.902935028076172,1.0,0.0,3.0,1.0,0.0
17923620,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.7259517312049866,0.5595645904541016,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9199140667915344,0.4822913408279419,0.4575771689414978,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8547115325927734,0.3883101344108581,0.2731885313987732,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.844414234161377,0.373820424079895,0.3562013208866119,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7265801429748535,0.2334563881158828,1.0639233589172363,285.002197265625,284.95001220703125,301.9033203125,293.53497314453125,299.30303955078125,297.2628173828125,285.0033569335937,1.0,0.608228862285614,0.6607628464698792,0.6607628464698792,1.0,1.0,-3.254751205444336,1.4291218519210815,1.8256293535232544,0.6938045024871826,0.9010842442512512,0.9010842442512512,0.0,162.0048370361328,170.0,63576.91015625,0.0,2861.30224609375,1.0,278.8430480957031,283.0125732421875,296.5137634277344,300.57177734375,293.1499938964844,293.1499938964844,278.54998779296875,35789.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283531308174132,1.0,0.0,0.0,3.642268657684326,3.642292499542236,8.851915254126652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.88671875,0.0,1523.01611328125,1895.4371337890625,0.0,3666.03662109375,0.903451144695282,1.0,0.0,3.0,1.0,0.0
17923680,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.7259517312049866,0.5595645904541016,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9199140667915344,0.4822913408279419,0.4575771689414978,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8547115325927734,0.3883101344108581,0.2731885313987732,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.844414234161377,0.373820424079895,0.3562013208866119,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7265801429748535,0.2334563881158828,1.0639233589172363,285.002197265625,284.95001220703125,301.9033203125,293.53497314453125,299.30303955078125,297.2628173828125,285.0033569335937,1.0,0.608228862285614,0.6607628464698792,0.6607628464698792,1.0,1.0,-3.254751205444336,1.4291218519210815,1.8256293535232544,0.6938045024871826,0.9010842442512512,0.9010842442512512,0.0,162.0048370361328,170.0,63576.91015625,0.0,2861.30224609375,1.0,278.8430480957031,283.0125732421875,296.5137634277344,300.57177734375,293.1499938964844,293.1499938964844,278.54998779296875,35789.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283531308174132,1.0,0.0,0.0,3.642268657684326,3.642292499542236,8.851915254126652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.88671875,0.0,1523.01611328125,1895.4371337890625,0.0,3666.03662109375,0.903451144695282,1.0,0.0,3.0,1.0,0.0
17923740,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.7241577506065369,0.5647609829902649,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9187089800834656,0.4847731590270996,0.4602606892585754,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8526017665863037,0.3885880410671234,0.2736357748508453,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8426200151443481,0.3744697570800781,0.3571076691150665,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7246625423431396,0.2334027588367462,1.064673662185669,284.85089111328125,284.95001220703125,301.9230041503906,293.5251770019531,299.3020935058594,297.2513427734375,284.8511047363281,1.0,0.6110720634460449,0.6574006080627441,0.6574006080627441,1.0,1.0,-3.266758680343628,1.432244896888733,1.8345136642456048,0.6943675875663757,0.8880383372306824,0.8880383372306824,0.0,164.25709533691406,173.0,64928.5078125,0.0,2899.055419921875,1.0,278.5569152832031,282.835693359375,296.5497741699219,300.7516784667969,293.1499938964844,293.1499938964844,278.8500061035156,36495.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362223148345948,1.0,0.0,0.0,3.6272268295288086,3.627250671386719,8.778952746979485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0869140625,0.0,1511.665283203125,1895.4371337890625,0.0,3738.039794921875,0.9004915952682495,1.0,0.0,3.0,1.0,0.0
17923800,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.7241577506065369,0.5647609829902649,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9187089800834656,0.4847731590270996,0.4602606892585754,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8526017665863037,0.3885880410671234,0.2736357748508453,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8426200151443481,0.3744697570800781,0.3571076691150665,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7246625423431396,0.2334027588367462,1.064673662185669,284.85089111328125,284.95001220703125,301.9230041503906,293.5251770019531,299.3020935058594,297.2513427734375,284.8511047363281,1.0,0.6110720634460449,0.6574006080627441,0.6574006080627441,1.0,1.0,-3.266758680343628,1.432244896888733,1.8345136642456048,0.6943675875663757,0.8880383372306824,0.8880383372306824,0.0,164.25709533691406,173.0,64928.5078125,0.0,2899.055419921875,1.0,278.5569152832031,282.835693359375,296.5497741699219,300.7516784667969,293.1499938964844,293.1499938964844,278.8500061035156,36495.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362223148345948,1.0,0.0,0.0,3.6272268295288086,3.627250671386719,8.778952746979485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0869140625,0.0,1511.665283203125,1895.4371337890625,0.0,3738.039794921875,0.9004915952682495,1.0,0.0,3.0,1.0,0.0
