time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.7228023409843445,0.5704067945480347,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9172931909561156,0.487985223531723,0.4630012512207031,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8503400683403015,0.3895480036735534,0.2741093337535858,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8406627178192139,0.3756695091724396,0.358033686876297,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7225874066352844,0.2336878478527069,1.065448760986328,285.0350646972656,284.95001220703125,301.9443359375,293.5172119140625,299.3072509765625,297.24951171875,285.0362243652344,1.0,0.6141183376312256,0.653992772102356,0.653992772102356,1.0,1.0,-3.27945327758789,1.435584545135498,1.843868851661682,0.6948737502098083,0.9012359380722046,0.9012359380722046,0.0,166.7022247314453,176.0,63821.7109375,0.0,2939.611328125,1.0,278.8429870605469,283.0363464355469,296.4974365234375,300.5668029785156,293.1499938964844,293.1499938964844,278.54998779296875,35671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293243288993835,1.0,0.0,0.0,3.6356418132781982,3.635665655136109,8.819733920972794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.86328125,0.0,1514.8018798828125,1895.4371337890625,0.0,3674.9462890625,0.901897132396698,1.0,0.0,3.0,1.0,0.0
17923920,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.7228023409843445,0.5704067945480347,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9172931909561156,0.487985223531723,0.4630012512207031,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8503400683403015,0.3895480036735534,0.2741093337535858,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8406627178192139,0.3756695091724396,0.358033686876297,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7225874066352844,0.2336878478527069,1.065448760986328,285.0350646972656,284.95001220703125,301.9443359375,293.5172119140625,299.3072509765625,297.24951171875,285.0362243652344,1.0,0.6141183376312256,0.653992772102356,0.653992772102356,1.0,1.0,-3.27945327758789,1.435584545135498,1.843868851661682,0.6948737502098083,0.9012359380722046,0.9012359380722046,0.0,166.7022247314453,176.0,63821.7109375,0.0,2939.611328125,1.0,278.8429870605469,283.0363464355469,296.4974365234375,300.5668029785156,293.1499938964844,293.1499938964844,278.54998779296875,35671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293243288993835,1.0,0.0,0.0,3.6356418132781982,3.635665655136109,8.819733920972794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.86328125,0.0,1514.8018798828125,1895.4371337890625,0.0,3674.9462890625,0.901897132396698,1.0,0.0,3.0,1.0,0.0
17923980,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.7199103832244873,0.576363742351532,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9157929420471193,0.4905804395675659,0.4658396542072296,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8480666875839233,0.3899461030960083,0.2746752500534057,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8386810421943665,0.3764130771160126,0.3590708673000335,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7205038666725159,0.2337017804384231,1.0667015314102173,284.882568359375,284.95001220703125,301.9674987792969,293.5112609863281,299.3104858398437,297.2431945800781,284.88262939453125,1.0,0.6174088716506958,0.650584876537323,0.650584876537323,1.0,1.0,-3.2934672832489014,1.439425706863403,1.8540414571762085,0.6956861615180969,0.8902842998504639,0.8902842998504639,0.0,169.33721923828125,179.0,65243.5625,0.0,2984.34814453125,1.0,278.55694580078125,282.8567199707031,296.5376892089844,300.757568359375,293.1499938964844,293.1499938964844,278.8500061035156,36314.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937603235244751,1.0,0.0,0.0,3.6273038387298575,3.627327680587769,8.779325071373023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.5498046875,0.0,1510.400634765625,1895.4371337890625,0.0,3750.62890625,0.9003865122795105,1.0,0.0,3.0,1.0,0.0
17924040,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.7199103832244873,0.576363742351532,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9157929420471193,0.4905804395675659,0.4658396542072296,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8480666875839233,0.3899461030960083,0.2746752500534057,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8386810421943665,0.3764130771160126,0.3590708673000335,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7205038666725159,0.2337017804384231,1.0667015314102173,284.882568359375,284.95001220703125,301.9674987792969,293.5112609863281,299.3104858398437,297.2431945800781,284.88262939453125,1.0,0.6174088716506958,0.650584876537323,0.650584876537323,1.0,1.0,-3.2934672832489014,1.439425706863403,1.8540414571762085,0.6956861615180969,0.8902842998504639,0.8902842998504639,0.0,169.33721923828125,179.0,65243.5625,0.0,2984.34814453125,1.0,278.55694580078125,282.8567199707031,296.5376892089844,300.757568359375,293.1499938964844,293.1499938964844,278.8500061035156,36314.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937603235244751,1.0,0.0,0.0,3.6273038387298575,3.627327680587769,8.779325071373023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.5498046875,0.0,1510.400634765625,1895.4371337890625,0.0,3750.62890625,0.9003865122795105,1.0,0.0,3.0,1.0,0.0
17924100,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.7184035181999207,0.5799159407615662,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9145448803901672,0.4920172095298767,0.467034250497818,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8465139865875244,0.3902596831321716,0.2747904062271118,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8373039364814758,0.376869797706604,0.3593969941139221,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7190939784049988,0.2337296605110168,1.0666433572769165,285.0162658691406,284.95001220703125,301.9798278808594,293.5090637207031,299.3133850097656,297.24176025390625,285.0237731933594,1.0,0.6190366148948669,0.6488809585571289,0.6488809585571289,1.0,1.0,-3.2996346950531006,1.4409306049346924,1.8587039709091189,0.6958100199699402,0.8989071846008301,0.8989071846008301,0.0,170.82150268554688,179.0,64184.74609375,0.0,3005.979248046875,1.0,278.8018798828125,283.01177978515625,296.4873352050781,300.54229736328125,293.1499938964844,293.1499938964844,278.8500061035156,35894.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328957200050354,1.0,0.0,0.0,3.629084825515747,3.629108667373657,8.787949354882585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0029296875,0.0,1509.23779296875,1895.4371337890625,0.0,3707.655029296875,0.9007615447044371,1.0,0.0,3.0,1.0,0.0
17924160,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.717465341091156,0.5827343463897705,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9140408635139464,0.4938123226165771,0.4686221182346344,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.845589816570282,0.3909262716770172,0.2751824557781219,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8364930152893066,0.3776192665100097,0.3600281774997711,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7181604504585266,0.2339517623186111,1.0674586296081543,285.0634460449219,284.95001220703125,301.9927062988281,293.5074462890625,299.3186950683594,297.2443542480469,285.0641784667969,1.0,0.6207403540611267,0.6471180319786072,0.6471180319786072,1.0,1.0,-3.3071413040161133,1.442988038063049,1.864153265953064,0.696167528629303,0.9051958322525024,0.9051958322525024,0.0,172.116943359375,167.0,64170.06640625,0.0,3029.52294921875,1.0,278.8441467285156,283.0533142089844,296.4878234863281,300.5774841308594,293.1499938964844,293.1499938964844,278.54998779296875,35488.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309104681015016,1.0,0.0,0.0,3.64250373840332,3.642527580261232,8.853058375279943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.5126953125,0.0,1521.0225830078125,1895.4371337890625,0.0,3689.483642578125,0.9033044576644896,1.0,0.0,3.0,1.0,0.0
17924220,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.714863121509552,0.5773069858551025,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9192938208580016,0.4963148534297943,0.4712621867656708,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8485419154167175,0.3912425339221954,0.27560555934906,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8395607471466064,0.3782702684402466,0.3608594238758087,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7203165292739868,0.2338461577892303,1.0675653219223022,284.8902282714844,284.95001220703125,302.0201416015625,293.5058898925781,299.3244934082031,297.2410888671875,284.88916015625,1.0,0.6190239787101746,0.6435922980308533,0.6435922980308533,1.0,1.0,-3.305458307266236,1.4392642974853516,1.866194009780884,0.6932042837142944,0.8941680788993835,0.8941680788993835,0.0,170.19737243652344,170.0,65432.4296875,0.0,3015.037841796875,1.0,278.556884765625,282.8564758300781,296.53143310546875,300.76788330078125,293.1499938964844,293.1499938964844,278.8500061035156,36192.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939088761806488,1.0,0.0,0.0,3.6393399238586426,3.6393637657165527,8.837685072649037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.802734375,0.0,1522.7802734375,1895.4371337890625,0.0,3764.15576171875,0.902971088886261,1.0,0.0,3.0,1.0,0.0
17924280,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.714863121509552,0.5773069858551025,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9192938208580016,0.4963148534297943,0.4712621867656708,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8485419154167175,0.3912425339221954,0.27560555934906,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8395607471466064,0.3782702684402466,0.3608594238758087,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7203165292739868,0.2338461577892303,1.0675653219223022,284.8902282714844,284.95001220703125,302.0201416015625,293.5058898925781,299.3244934082031,297.2410888671875,284.88916015625,1.0,0.6190239787101746,0.6435922980308533,0.6435922980308533,1.0,1.0,-3.305458307266236,1.4392642974853516,1.866194009780884,0.6932042837142944,0.8941680788993835,0.8941680788993835,0.0,170.19737243652344,170.0,65432.4296875,0.0,3015.037841796875,1.0,278.556884765625,282.8564758300781,296.53143310546875,300.76788330078125,293.1499938964844,293.1499938964844,278.8500061035156,36192.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939088761806488,1.0,0.0,0.0,3.6393399238586426,3.6393637657165527,8.837685072649037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.802734375,0.0,1522.7802734375,1895.4371337890625,0.0,3764.15576171875,0.902971088886261,1.0,0.0,3.0,1.0,0.0
17924340,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.714667022228241,0.575831949710846,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9215611815452576,0.498578816652298,0.4730599522590637,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8493984341621399,0.3917988240718841,0.2757658660411834,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8405635952949524,0.3790145218372345,0.3613038659095764,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7207818627357483,0.2339117377996444,1.0670245885849,285.0439758300781,284.95001220703125,302.0426025390625,293.50634765625,299.3314819335937,297.2417907714844,285.04595947265625,1.0,0.6190656423568726,0.6409127712249756,0.6409127712249756,1.0,1.0,-3.305904150009156,1.4372502565383911,1.8686537742614744,0.6908544898033142,0.90555739402771,0.90555739402771,0.0,169.69833374023438,170.0,64182.61328125,0.0,3013.21728515625,1.0,278.8326110839844,283.0322265625,296.4784851074219,300.5575561523437,293.1499938964844,293.1499938964844,278.8500061035156,35604.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323028326034546,1.0,0.0,0.0,3.6484413146972656,3.648465394973755,8.881943927008251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.197265625,0.0,1528.4794921875,1895.4371337890625,0.0,3702.231201171875,0.9047706127166748,1.0,0.0,3.0,1.0,0.0
17924400,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.7148188352584839,0.5755051374435425,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.92233407497406,0.4994176924228668,0.4738138318061828,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8497334718704224,0.3920969665050506,0.2759473025798797,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8409250974655151,0.3793527781963348,0.3615912497043609,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7209768295288086,0.2340117394924163,1.0673370361328125,285.0521240234375,284.95001220703125,302.04998779296875,293.5068054199219,299.3345031738281,297.24322509765625,285.0526428222656,1.0,0.6192498803138733,0.6400665640830994,0.6400665640830994,1.0,1.0,-3.3073549270629883,1.4371998310089111,1.8701550960540767,0.6904477477073669,0.907672107219696,0.907672107219696,0.0,169.6476593017578,173.0,64178.67578125,0.0,3016.0751953125,1.0,278.8431091308594,283.03924560546875,296.4842834472656,300.5774841308594,293.1499938964844,293.1499938964844,278.54998779296875,35502.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931625247001648,1.0,0.0,0.0,3.65435242652893,3.65437650680542,8.9107476242134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.83203125,0.0,1534.2899169921875,1895.4371337890625,0.0,3696.029541015625,0.9059512615203856,1.0,0.0,3.0,1.0,0.0
17924460,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.7132050395011902,0.5767769813537598,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9235468506813048,0.5018792152404785,0.4764691591262817,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8495556712150574,0.3923617005348205,0.276377409696579,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8409598469734192,0.3799566328525543,0.3624378442764282,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7205832004547119,0.2339282631874084,1.067839741706848,284.8865661621094,284.95001220703125,302.0819091796875,293.5110778808594,299.342529296875,297.2398376464844,284.88623046875,1.0,0.6205993890762329,0.6368041038513184,0.6368041038513184,1.0,1.0,-3.314218282699585,1.4375121593475342,1.8767061233520508,0.6892079710960388,0.8965092301368713,0.8965092301368713,0.0,170.37850952148438,176.0,65522.6484375,0.0,3035.10107421875,1.0,278.5567932128906,282.8486328125,296.5328674316406,300.76959228515625,293.1499938964844,293.1499938964844,278.8500061035156,36208.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389381408691406,1.0,0.0,0.0,3.650065898895264,3.650089979171753,8.889855394045298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2578125,0.0,1534.8045654296875,1895.4371337890625,0.0,3762.78515625,0.9053889513015748,1.0,0.0,3.0,1.0,0.0
17924520,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.7132050395011902,0.5767769813537598,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9235468506813048,0.5018792152404785,0.4764691591262817,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8495556712150574,0.3923617005348205,0.276377409696579,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8409598469734192,0.3799566328525543,0.3624378442764282,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7205832004547119,0.2339282631874084,1.067839741706848,284.8865661621094,284.95001220703125,302.0819091796875,293.5110778808594,299.342529296875,297.2398376464844,284.88623046875,1.0,0.6205993890762329,0.6368041038513184,0.6368041038513184,1.0,1.0,-3.314218282699585,1.4375121593475342,1.8767061233520508,0.6892079710960388,0.8965092301368713,0.8965092301368713,0.0,170.37850952148438,176.0,65522.6484375,0.0,3035.10107421875,1.0,278.5567932128906,282.8486328125,296.5328674316406,300.76959228515625,293.1499938964844,293.1499938964844,278.8500061035156,36208.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389381408691406,1.0,0.0,0.0,3.650065898895264,3.650089979171753,8.889855394045298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2578125,0.0,1534.8045654296875,1895.4371337890625,0.0,3762.78515625,0.9053889513015748,1.0,0.0,3.0,1.0,0.0
17924580,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.7118059396743774,0.5799877047538757,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9235547184944152,0.5050403475761414,0.4791319668292999,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8484424352645874,0.3932470083236694,0.2767842411994934,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8400828838348389,0.3810611963272095,0.3632515370845794,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7193706631660461,0.2341132760047912,1.0680707693099976,285.0570373535156,284.95001220703125,302.1153869628906,293.5194091796875,299.3544921875,297.2422180175781,285.05816650390625,1.0,0.6226100921630859,0.6335416436195374,0.6335416436195374,1.0,1.0,-3.3230199813842773,1.4386465549468994,1.884373426437378,0.6882548928260803,0.9108349680900574,0.9108349680900574,0.0,171.85552978515625,164.0,64402.98046875,0.0,3062.6689453125,1.0,278.8409423828125,283.036865234375,296.497314453125,300.6006774902344,293.1499938964844,293.1499938964844,278.54998779296875,35481.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313966631889344,1.0,0.0,0.0,3.6662423610687256,3.666266441345215,8.968826819000242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3408203125,0.0,1547.4200439453125,1895.4371337890625,0.0,3693.9365234375,0.9085883498191832,1.0,0.0,3.0,1.0,0.0
17924640,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.7118059396743774,0.5799877047538757,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9235547184944152,0.5050403475761414,0.4791319668292999,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8484424352645874,0.3932470083236694,0.2767842411994934,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8400828838348389,0.3810611963272095,0.3632515370845794,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7193706631660461,0.2341132760047912,1.0680707693099976,285.0570373535156,284.95001220703125,302.1153869628906,293.5194091796875,299.3544921875,297.2422180175781,285.05816650390625,1.0,0.6226100921630859,0.6335416436195374,0.6335416436195374,1.0,1.0,-3.3230199813842773,1.4386465549468994,1.884373426437378,0.6882548928260803,0.9108349680900574,0.9108349680900574,0.0,171.85552978515625,164.0,64402.98046875,0.0,3062.6689453125,1.0,278.8409423828125,283.036865234375,296.497314453125,300.6006774902344,293.1499938964844,293.1499938964844,278.54998779296875,35481.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313966631889344,1.0,0.0,0.0,3.6662423610687256,3.666266441345215,8.968826819000242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3408203125,0.0,1547.4200439453125,1895.4371337890625,0.0,3693.9365234375,0.9085883498191832,1.0,0.0,3.0,1.0,0.0
17924700,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.7109115719795227,0.5770877599716187,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9264861941337584,0.5064502954483032,0.4806318581104278,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.850134551525116,0.393549382686615,0.2771118879318237,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8418056964874268,0.3814994096755981,0.3637889325618744,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7206078767776489,0.2341493964195251,1.0685313940048218,284.9306335449219,284.95001220703125,302.1326599121094,293.5249938964844,299.3598937988281,297.2425231933594,284.92333984375,1.0,0.6217541694641113,0.6319103837013245,0.6319103837013245,1.0,1.0,-3.322951555252075,1.437092661857605,1.8858587741851809,0.6869431138038635,0.90417742729187,0.90417742729187,0.0,170.8697052001953,164.0,65581.2421875,0.0,3056.918701171875,1.0,278.5966796875,282.8843994140625,296.5506896972656,300.8272705078125,293.1499938964844,293.1499938964844,278.54998779296875,35814.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936491310596466,1.0,0.0,0.0,3.670214891433716,3.670239210128784,8.988274089460901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.703125,0.0,1554.38037109375,1895.4371337890625,0.0,3740.4931640625,0.90946763753891,1.0,0.0,3.0,1.0,0.0
17924760,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7099601030349731,0.5723705887794495,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9302377700805664,0.5074700117111206,0.4816726744174957,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8524002432823181,0.3934745490550995,0.277120441198349,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8441256284713745,0.3816191852092743,0.3639615476131439,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7223154902458191,0.2339680045843124,1.0678284168243408,284.8833923339844,284.95001220703125,302.1502380371094,293.5314636230469,299.3632202148437,297.23931884765625,284.882568359375,1.0,0.6199840903282166,0.6302446126937866,0.6302446126937866,1.0,1.0,-3.3179128170013428,1.433235764503479,1.8846769332885744,0.684304416179657,0.8994565010070801,0.8994565010070801,0.0,169.04684448242188,167.0,65645.5546875,0.0,3035.61083984375,1.0,278.555419921875,282.84051513671875,296.5538024902344,300.8005065917969,293.1499938964844,293.1499938964844,278.25,36198.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386736750602722,1.0,0.0,0.0,3.663022041320801,3.66304612159729,8.953077212936478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.767578125,0.0,1549.19677734375,1895.4371337890625,0.0,3760.377685546875,0.90826416015625,1.0,0.0,3.0,1.0,0.0
17924820,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.7073037028312683,0.5710382461547852,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9322199821472168,0.5089476108551025,0.4831880927085876,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8526487946510315,0.3927609026432037,0.276724249124527,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8446633815765381,0.3813678920269012,0.3638423979282379,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7222470045089722,0.2332475930452346,1.065019607543945,284.7253723144531,284.95001220703125,302.1864013671875,293.5469970703125,299.3677673339844,297.228271484375,284.7255554199219,1.0,0.6194069981575012,0.6269130110740662,0.6269130110740662,1.0,1.0,-3.3141214847564697,1.428391933441162,1.885729551315308,0.6800957322120667,0.8773396611213684,0.8773396611213684,0.0,168.41729736328125,170.0,66664.921875,0.0,3023.84716796875,1.0,278.2594909667969,282.662841796875,296.5658569335937,300.8891296386719,293.1499938964844,293.1499938964844,278.54998779296875,37254.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446456432342528,1.0,0.0,0.0,3.61881160736084,3.618835687637329,8.738265933061484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.263671875,0.0,1508.0501708984375,1895.4371337890625,0.0,3814.60009765625,0.8991341590881348,1.0,0.0,3.0,1.0,0.0
17924880,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.7073037028312683,0.5710382461547852,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9322199821472168,0.5089476108551025,0.4831880927085876,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8526487946510315,0.3927609026432037,0.276724249124527,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8446633815765381,0.3813678920269012,0.3638423979282379,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7222470045089722,0.2332475930452346,1.065019607543945,284.7253723144531,284.95001220703125,302.1864013671875,293.5469970703125,299.3677673339844,297.228271484375,284.7255554199219,1.0,0.6194069981575012,0.6269130110740662,0.6269130110740662,1.0,1.0,-3.3141214847564697,1.428391933441162,1.885729551315308,0.6800957322120667,0.8773396611213684,0.8773396611213684,0.0,168.41729736328125,170.0,66664.921875,0.0,3023.84716796875,1.0,278.2594909667969,282.662841796875,296.5658569335937,300.8891296386719,293.1499938964844,293.1499938964844,278.54998779296875,37254.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446456432342528,1.0,0.0,0.0,3.61881160736084,3.618835687637329,8.738265933061484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.263671875,0.0,1508.0501708984375,1895.4371337890625,0.0,3814.60009765625,0.8991341590881348,1.0,0.0,3.0,1.0,0.0
17924940,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.7059938907623291,0.5718763470649719,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9333457946777344,0.5117915272712708,0.4854035377502441,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8523054122924805,0.3933057785034179,0.2767860889434814,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8445435762405396,0.3821395337581634,0.3642140030860901,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7215799689292908,0.2331366389989853,1.0634381771087646,284.91583251953125,284.95001220703125,302.22369384765625,293.56573486328125,299.3797302246094,297.22918701171875,284.9178161621094,1.0,0.6199933886528015,0.6235814094543457,0.6235814094543457,1.0,1.0,-3.316401720046997,1.4262319803237915,1.8901697397232056,0.6772357821464539,0.8828639984130859,0.8828639984130859,0.0,168.78892517089844,173.0,65275.15625,0.0,3030.93017578125,1.0,278.5406494140625,282.8731689453125,296.5346374511719,300.6972351074219,293.1499938964844,293.1499938964844,278.8500061035156,36471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351211786270142,1.0,0.0,0.0,3.597264051437378,3.59728741645813,8.63451418808836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.396484375,0.0,1478.7591552734375,1895.4371337890625,0.0,3727.9912109375,0.8938761353492737,1.0,0.0,3.0,1.0,0.0
17925000,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.7059938907623291,0.5718763470649719,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9333457946777344,0.5117915272712708,0.4854035377502441,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8523054122924805,0.3933057785034179,0.2767860889434814,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8445435762405396,0.3821395337581634,0.3642140030860901,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7215799689292908,0.2331366389989853,1.0634381771087646,284.91583251953125,284.95001220703125,302.22369384765625,293.56573486328125,299.3797302246094,297.22918701171875,284.9178161621094,1.0,0.6199933886528015,0.6235814094543457,0.6235814094543457,1.0,1.0,-3.316401720046997,1.4262319803237915,1.8901697397232056,0.6772357821464539,0.8828639984130859,0.8828639984130859,0.0,168.78892517089844,173.0,65275.15625,0.0,3030.93017578125,1.0,278.5406494140625,282.8731689453125,296.5346374511719,300.6972351074219,293.1499938964844,293.1499938964844,278.8500061035156,36471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351211786270142,1.0,0.0,0.0,3.597264051437378,3.59728741645813,8.63451418808836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.396484375,0.0,1478.7591552734375,1895.4371337890625,0.0,3727.9912109375,0.8938761353492737,1.0,0.0,3.0,1.0,0.0
17925060,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9990000128746032,0.7064827680587769,0.5722851157188416,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9357354044914246,0.5158185958862305,0.488968163728714,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8531408905982971,0.395024299621582,0.2778223752975464,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8454516530036926,0.3839268982410431,0.3657065331935882,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7219008207321167,0.2338093519210815,1.065710186958313,285.1065368652344,284.95001220703125,302.2619934082031,293.5873413085937,299.3984375,297.2403259277344,285.107421875,1.0,0.6217709183692932,0.6205463409423828,0.6205463409423828,1.0,1.0,-3.3269450664520264,1.4280227422714231,1.8989224433898928,0.6765110492706299,0.9012959003448486,0.9012959003448486,0.0,169.37705993652344,176.0,64169.609375,0.0,3057.2626953125,1.0,278.8424072265625,283.0797424316406,296.5534973144531,300.6260681152344,293.1499938964844,293.1499938964844,279.1499938964844,35367.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926086723804474,1.0,0.0,0.0,3.617928266525269,3.6179518699646,8.734000402910169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0029296875,0.0,1493.0860595703125,1895.4371337890625,0.0,3645.220703125,0.8977380394935608,1.0,0.0,3.0,1.0,0.0
17925120,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9990000128746032,0.7064827680587769,0.5722851157188416,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9357354044914246,0.5158185958862305,0.488968163728714,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8531408905982971,0.395024299621582,0.2778223752975464,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8454516530036926,0.3839268982410431,0.3657065331935882,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7219008207321167,0.2338093519210815,1.065710186958313,285.1065368652344,284.95001220703125,302.2619934082031,293.5873413085937,299.3984375,297.2403259277344,285.107421875,1.0,0.6217709183692932,0.6205463409423828,0.6205463409423828,1.0,1.0,-3.3269450664520264,1.4280227422714231,1.8989224433898928,0.6765110492706299,0.9012959003448486,0.9012959003448486,0.0,169.37705993652344,176.0,64169.609375,0.0,3057.2626953125,1.0,278.8424072265625,283.0797424316406,296.5534973144531,300.6260681152344,293.1499938964844,293.1499938964844,279.1499938964844,35367.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926086723804474,1.0,0.0,0.0,3.617928266525269,3.6179518699646,8.734000402910169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0029296875,0.0,1493.0860595703125,1895.4371337890625,0.0,3645.220703125,0.8977380394935608,1.0,0.0,3.0,1.0,0.0
17925180,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9990000128746032,0.7076319456100464,0.5733685493469238,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9380986094474792,0.5203093886375427,0.4931097626686096,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8540772795677185,0.3972105085849762,0.2792899906635284,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8464332222938538,0.3861528933048248,0.3677336275577545,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.7224397659301758,0.2349016666412353,1.0702801942825315,285.2738647460937,284.95001220703125,302.3012084960937,293.61151123046875,299.41943359375,297.25469970703125,285.2740478515625,1.0,0.6245011687278748,0.6175112724304199,0.6175112724304199,1.0,1.0,-3.34292221069336,1.4321913719177246,1.9107307195663448,0.6769762635231018,0.9300490617752076,0.9300490617752076,0.0,170.43548583984375,164.0,63360.19921875,0.0,3098.388671875,1.0,279.1428527832031,283.2615051269531,296.5857849121094,300.6004638671875,293.1499938964844,293.1499938964844,278.8500061035156,34370.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190146923065186,1.0,0.0,0.0,3.676631212234497,3.6766550540924072,9.019727258419152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.3974609375,0.0,1550.718017578125,1895.4371337890625,0.0,3580.062255859375,0.9101840257644652,1.0,0.0,3.0,1.0,0.0
17925240,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9990000128746032,0.7076319456100464,0.5733685493469238,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9380986094474792,0.5203093886375427,0.4931097626686096,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8540772795677185,0.3972105085849762,0.2792899906635284,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8464332222938538,0.3861528933048248,0.3677336275577545,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.7224397659301758,0.2349016666412353,1.0702801942825315,285.2738647460937,284.95001220703125,302.3012084960937,293.61151123046875,299.41943359375,297.25469970703125,285.2740478515625,1.0,0.6245011687278748,0.6175112724304199,0.6175112724304199,1.0,1.0,-3.34292221069336,1.4321913719177246,1.9107307195663448,0.6769762635231018,0.9300490617752076,0.9300490617752076,0.0,170.43548583984375,164.0,63360.19921875,0.0,3098.388671875,1.0,279.1428527832031,283.2615051269531,296.5857849121094,300.6004638671875,293.1499938964844,293.1499938964844,278.8500061035156,34370.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190146923065186,1.0,0.0,0.0,3.676631212234497,3.6766550540924072,9.019727258419152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.3974609375,0.0,1550.718017578125,1895.4371337890625,0.0,3580.062255859375,0.9101840257644652,1.0,0.0,3.0,1.0,0.0
17925300,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.9990000128746032,0.7074955105781555,0.5700984597206116,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.9415374994277954,0.5220490097999573,0.4950076043605804,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8562883734703064,0.3978406190872192,0.2799083590507507,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8486406207084656,0.3868899345397949,0.368621826171875,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7241467833518982,0.2352340966463089,1.072272539138794,285.1346740722656,284.95001220703125,302.32110595703125,293.62451171875,299.4271850585937,297.2574768066406,285.1265563964844,1.0,0.6239931583404541,0.6159937381744385,0.6159937381744385,1.0,1.0,-3.3455018997192383,1.4317471981048584,1.9137548208236688,0.6761614084243774,0.9295472502708436,0.9295472502708436,0.0,169.45079040527344,164.0,64750.46875,0.0,3098.44970703125,1.0,278.896484375,283.0948486328125,296.6566467285156,300.86553955078125,293.1499938964844,293.1499938964844,278.8500061035156,34634.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253323674201964,1.0,0.0,0.0,3.702786922454834,3.7028112411499023,9.148517392532084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.1650390625,0.0,1582.32861328125,1895.4371337890625,0.0,3638.28515625,0.9160003662109376,1.0,0.0,3.0,1.0,0.0
17925360,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.7070050835609436,0.5653256177902222,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9454597234725952,0.5232546329498291,0.4962867796421051,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.85883629322052,0.3979494273662567,0.2800928354263305,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8512349128723145,0.3871873319149017,0.3690165877342224,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7261233329772949,0.2352596372365951,1.072691798210144,285.0742492675781,284.95001220703125,302.3411560058594,293.6380310058594,299.4316711425781,297.2552185058594,285.07244873046875,1.0,0.6225376725196838,0.6142881512641907,0.6142881512641907,1.0,1.0,-3.342512369155884,1.4285963773727417,1.913915991783142,0.6737238764762878,0.9305216670036316,0.9305216670036316,0.0,167.71446228027344,167.0,65008.69140625,0.0,3081.95263671875,1.0,278.85516357421875,283.03680419921875,296.6697082519531,300.8651733398437,293.1499938964844,293.1499938964844,278.54998779296875,34967.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286161065101624,1.0,0.0,0.0,3.718993425369263,3.71901798248291,9.228776320924226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.958984375,0.0,1603.419921875,1895.4371337890625,0.0,3668.449951171875,0.9199809432029724,1.0,0.0,3.0,1.0,0.0
17925420,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.7046011090278625,0.5645157098770142,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.947178304195404,0.5248379111289978,0.4979852735996246,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8589714169502258,0.3973274827003479,0.2798254489898681,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8516798615455627,0.3870512843132019,0.3690841495990753,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7261219620704651,0.2347472310066223,1.07114839553833,284.88336181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4365539550781,297.2432556152344,284.8822631835937,1.0,0.6224720478057861,0.6108768582344055,0.6108768582344055,1.0,1.0,-3.341472148895264,1.424487829208374,1.9169843196868896,0.6695162057876587,0.9178605675697328,0.9178605675697328,0.0,167.3776397705078,170.0,66440.0546875,0.0,3077.778564453125,1.0,278.55889892578125,282.8247985839844,296.6945495605469,300.9948425292969,293.1499938964844,293.1499938964844,278.25,35911.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365256428718568,1.0,0.0,0.0,3.724959135055542,3.7249836921691895,9.258407658307988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.2392578125,0.0,1617.5003662109375,1895.4371337890625,0.0,3740.806396484375,0.921941876411438,1.0,0.0,3.0,1.0,0.0
17925480,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.7046011090278625,0.5645157098770142,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.947178304195404,0.5248379111289978,0.4979852735996246,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8589714169502258,0.3973274827003479,0.2798254489898681,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8516798615455627,0.3870512843132019,0.3690841495990753,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7261219620704651,0.2347472310066223,1.07114839553833,284.88336181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4365539550781,297.2432556152344,284.8822631835937,1.0,0.6224720478057861,0.6108768582344055,0.6108768582344055,1.0,1.0,-3.341472148895264,1.424487829208374,1.9169843196868896,0.6695162057876587,0.9178605675697328,0.9178605675697328,0.0,167.3776397705078,170.0,66440.0546875,0.0,3077.778564453125,1.0,278.55889892578125,282.8247985839844,296.6945495605469,300.9948425292969,293.1499938964844,293.1499938964844,278.25,35911.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365256428718568,1.0,0.0,0.0,3.724959135055542,3.7249836921691895,9.258407658307988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.2392578125,0.0,1617.5003662109375,1895.4371337890625,0.0,3740.806396484375,0.921941876411438,1.0,0.0,3.0,1.0,0.0
17925540,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.9990000128746032,0.7006248831748962,0.5674117207527161,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.9460920095443726,0.5257741808891296,0.4990064203739166,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.8569886684417725,0.3964007794857025,0.2792864441871643,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.8500266075134277,0.3865509331226349,0.3687509894371032,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.7243444323539734,0.233932539820671,1.0681577920913696,284.7210388183594,284.95001220703125,302.4162292480469,293.6918029785156,299.4394836425781,297.2311706542969,284.7204284667969,1.0,0.6230448484420776,0.6080114245414734,0.6080114245414734,1.0,1.0,-3.34153699874878,1.4213682413101196,1.92016875743866,0.6662625670433044,0.8977157473564148,0.8977157473564148,0.0,168.3450927734375,170.0,67663.3203125,0.0,3083.460693359375,1.0,278.26483154296875,282.6410827636719,296.7195129394531,301.1163024902344,293.1499938964844,293.1499938964844,278.25,36916.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942455232143402,1.0,0.0,0.0,3.697532892227173,3.69755744934082,9.122573487729824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.9970703125,0.0,1593.6417236328125,1895.4371337890625,0.0,3794.745849609375,0.9164299368858336,1.0,0.0,3.0,1.0,0.0
17925600,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.9990000128746032,0.6997688412666321,0.5682035088539124,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.9457163214683532,0.5259787440299988,0.4991738498210907,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.8564749360084534,0.3962462544441223,0.2791639566421509,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.8495779633522034,0.3864685595035553,0.3686604499816894,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7238797545433044,0.233769342303276,1.067440390586853,284.7208251953125,284.95001220703125,302.4228515625,293.6967468261719,299.44024658203125,297.2292175292969,284.7209777832031,1.0,0.6232009530067444,0.6074656248092651,0.6074656248092651,1.0,1.0,-3.341571092605591,1.4207763671875,1.9207948446273804,0.6656430959701538,0.8952537178993225,0.8952537178993225,0.0,168.61196899414062,158.0,67650.0625,0.0,3085.0625,1.0,278.2589111328125,282.64093017578125,296.71636962890625,301.10028076171875,293.1499938964844,293.1499938964844,278.54998779296875,37004.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423465728759766,1.0,0.0,0.0,3.690177202224731,3.690201759338379,9.086314207706893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.076171875,0.0,1585.927734375,1895.4371337890625,0.0,3793.759765625,0.9148738980293274,1.0,0.0,3.0,1.0,0.0
17925660,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6977999806404114,0.5598114728927612,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9522639513015748,0.5286083817481995,0.5010545253753662,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8604614734649658,0.3965473175048828,0.2789582014083862,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8536865711212158,0.3869982659816742,0.3686756789684295,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7265295386314392,0.2334060221910476,1.064152479171753,284.8993225097656,284.95001220703125,302.4642944335937,293.7283630371094,299.451904296875,297.2288513183594,284.900390625,1.0,0.619423508644104,0.604459285736084,0.604459285736084,1.0,1.0,-3.329575061798096,1.4119393825531006,1.917635798454285,0.659650444984436,0.8994459509849548,0.8994459509849548,0.0,165.28802490234375,176.0,66133.1875,0.0,3039.859619140625,1.0,278.54119873046875,282.8432922363281,296.6972351074219,300.9175109863281,293.1499938964844,293.1499938964844,278.8500061035156,36421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328372478485109,1.0,0.0,0.0,3.671366453170776,3.6713907718658447,8.993914661914459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.671875,0.0,1560.2421875,1895.4371337890625,0.0,3707.119873046875,0.9103672504425048,1.0,0.0,3.0,1.0,0.0
