time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6977999806404114,0.5598114728927612,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9522639513015748,0.5286083817481995,0.5010545253753662,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8604614734649658,0.3965473175048828,0.2789582014083862,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8536865711212158,0.3869982659816742,0.3686756789684295,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7265295386314392,0.2334060221910476,1.064152479171753,284.8993225097656,284.95001220703125,302.4642944335937,293.7283630371094,299.451904296875,297.2288513183594,284.900390625,1.0,0.619423508644104,0.604459285736084,0.604459285736084,1.0,1.0,-3.329575061798096,1.4119393825531006,1.917635798454285,0.659650444984436,0.8994459509849548,0.8994459509849548,0.0,165.28802490234375,176.0,66133.1875,0.0,3039.859619140625,1.0,278.54119873046875,282.8432922363281,296.6972351074219,300.9175109863281,293.1499938964844,293.1499938964844,278.8500061035156,36421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328372478485109,1.0,0.0,0.0,3.671366453170776,3.6713907718658447,8.993914661914459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.671875,0.0,1560.2421875,1895.4371337890625,0.0,3707.119873046875,0.9103672504425048,1.0,0.0,3.0,1.0,0.0
17925780,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6986086368560791,0.5653582215309143,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9512706398963928,0.532574474811554,0.5045763850212097,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8586686849594116,0.3981708884239197,0.2799426913261413,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.852023184299469,0.3886865377426147,0.3700959086418152,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.724736213684082,0.2339985519647598,1.06614887714386,285.0957946777344,284.95001220703125,302.5060119628906,293.7611389160156,299.4705505371094,297.23858642578125,285.0974426269531,1.0,0.623693585395813,0.6014530062675476,0.6014530062675476,1.0,1.0,-3.3457224369049072,1.4158042669296265,1.9299182891845703,0.6593629717826843,0.917183518409729,0.917183518409729,0.0,167.81382751464844,194.0,65068.62109375,0.0,3089.726318359375,1.0,278.84295654296875,283.056640625,296.7257995605469,300.8521423339844,293.1499938964844,293.1499938964844,278.54998779296875,35450.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923409104347229,1.0,0.0,0.0,3.688349723815918,3.6883738040924072,9.077315894501226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.6416015625,0.0,1572.097412109375,1895.4371337890625,0.0,3620.585693359375,0.9135647416114808,1.0,0.0,3.0,1.0,0.0
17925840,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6986086368560791,0.5653582215309143,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9512706398963928,0.532574474811554,0.5045763850212097,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8586686849594116,0.3981708884239197,0.2799426913261413,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.852023184299469,0.3886865377426147,0.3700959086418152,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.724736213684082,0.2339985519647598,1.06614887714386,285.0957946777344,284.95001220703125,302.5060119628906,293.7611389160156,299.4705505371094,297.23858642578125,285.0974426269531,1.0,0.623693585395813,0.6014530062675476,0.6014530062675476,1.0,1.0,-3.3457224369049072,1.4158042669296265,1.9299182891845703,0.6593629717826843,0.917183518409729,0.917183518409729,0.0,167.81382751464844,194.0,65068.62109375,0.0,3089.726318359375,1.0,278.84295654296875,283.056640625,296.7257995605469,300.8521423339844,293.1499938964844,293.1499938964844,278.54998779296875,35450.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923409104347229,1.0,0.0,0.0,3.688349723815918,3.6883738040924072,9.077315894501226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.6416015625,0.0,1572.097412109375,1895.4371337890625,0.0,3620.585693359375,0.9135647416114808,1.0,0.0,3.0,1.0,0.0
17925900,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6971376538276672,0.5732330083847046,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9477607011795044,0.5342581868171692,0.5065099596977234,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.855423092842102,0.3987356424331665,0.2805771827697754,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8489001393318176,0.3893465101718902,0.3710016906261444,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7220522165298462,0.2342312484979629,1.068191409111023,284.9820556640625,284.95001220703125,302.5268859863281,293.77783203125,299.4788818359375,297.2414245605469,284.9765014648437,1.0,0.6277790665626526,0.599949836730957,0.599949836730957,1.0,1.0,-3.3618197441101074,1.421257734298706,1.940562129020691,0.6612266302108765,0.9128268957138062,0.9128268957138062,0.0,171.18077087402344,194.0,66506.5546875,0.0,3144.700439453125,1.0,278.596435546875,282.9125366210937,296.7997131347656,301.1178894042969,293.1499938964844,293.1499938964844,278.54998779296875,35670.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286465048789978,1.0,0.0,0.0,3.695608377456665,3.695632934570313,9.11308006834588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.8486328125,0.0,1582.0093994140625,1895.4371337890625,0.0,3668.728515625,0.9151021838188172,1.0,0.0,3.0,1.0,0.0
17925960,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9990000128746032,0.6937013864517212,0.5845900177955627,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9418249130249025,0.5355139970779419,0.5079975128173828,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8503289222717285,0.3988934457302093,0.2809136509895324,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8440192341804504,0.3896661400794983,0.3715843558311462,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7178260087966919,0.2342036217451095,1.069296956062317,284.95782470703125,284.95001220703125,302.5478210449219,293.7947082519531,299.4850769042969,297.24078369140625,284.958984375,1.0,0.6327604055404663,0.5983448028564453,0.5983448028564453,1.0,1.0,-3.3796980381011963,1.4273518323898315,1.9523462057113647,0.6633787155151367,0.9117432832717896,0.9117432832717896,0.0,175.8734130859375,197.0,66929.5546875,0.0,3211.82373046875,1.0,278.555419921875,282.8840026855469,296.8188171386719,301.1277160644531,293.1499938964844,293.1499938964844,278.25,35891.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313133955001832,1.0,0.0,0.0,3.695150375366211,3.6951749324798575,9.11082167931454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.6240234375,0.0,1583.1611328125,1895.4371337890625,0.0,3693.174072265625,0.915299654006958,1.0,0.0,3.0,1.0,0.0
17926020,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.6834482550621033,0.6023787260055542,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9325097799301147,0.5372889637947083,0.5101150274276733,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8422807455062866,0.3984941840171814,0.2809694111347198,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8363885879516602,0.3896666169166565,0.3720165491104126,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7105498313903809,0.2334954142570495,1.0682623386383057,284.8201599121094,284.95001220703125,302.589599609375,293.82879638671875,299.4911499023437,297.2298889160156,284.82098388671875,1.0,0.6394292712211609,0.5951347351074219,0.5951347351074219,1.0,1.0,-3.403003931045532,1.4338024854660034,1.96920132637024,0.664991557598114,0.8969698548316956,0.8969698548316956,0.0,183.19268798828125,200.0,68527.8359375,0.0,3307.2861328125,1.0,278.2569274902344,282.7140197753906,296.8569641113281,301.2883605957031,293.1499938964844,293.1499938964844,278.54998779296875,36624.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939135730266571,1.0,0.0,0.0,3.674416065216065,3.674440383911133,9.008862207338098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.4404296875,0.0,1565.2049560546875,1895.4371337890625,0.0,3764.583251953125,0.9111314415931702,1.0,0.0,3.0,1.0,0.0
17926080,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.6834482550621033,0.6023787260055542,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9325097799301147,0.5372889637947083,0.5101150274276733,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8422807455062866,0.3984941840171814,0.2809694111347198,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8363885879516602,0.3896666169166565,0.3720165491104126,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7105498313903809,0.2334954142570495,1.0682623386383057,284.8201599121094,284.95001220703125,302.589599609375,293.82879638671875,299.4911499023437,297.2298889160156,284.82098388671875,1.0,0.6394292712211609,0.5951347351074219,0.5951347351074219,1.0,1.0,-3.403003931045532,1.4338024854660034,1.96920132637024,0.664991557598114,0.8969698548316956,0.8969698548316956,0.0,183.19268798828125,200.0,68527.8359375,0.0,3307.2861328125,1.0,278.2569274902344,282.7140197753906,296.8569641113281,301.2883605957031,293.1499938964844,293.1499938964844,278.54998779296875,36624.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939135730266571,1.0,0.0,0.0,3.674416065216065,3.674440383911133,9.008862207338098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.4404296875,0.0,1565.2049560546875,1895.4371337890625,0.0,3764.583251953125,0.9111314415931702,1.0,0.0,3.0,1.0,0.0
17926140,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9955433011054992,0.675229549407959,0.609103798866272,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.923613667488098,0.540218710899353,0.5127068161964417,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8347905874252319,0.3991374671459198,0.2813224196434021,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.829184353351593,0.3904827833175659,0.3727307319641113,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7028506994247437,0.233051985502243,1.0667368173599243,285.0092468261719,284.95001220703125,302.6312561035156,293.8631286621094,299.5025939941406,297.2295837402344,285.0100402832031,1.0,0.6443016529083252,0.5919246673583984,0.5919246673583984,1.0,1.0,-3.4128077030181885,1.4341000318527222,1.9787076711654663,0.6635280847549438,0.9089428186416626,0.9089428186416626,0.0,190.2379150390625,203.0,67397.0078125,0.0,3371.78369140625,1.0,278.5410461425781,282.9186096191406,296.84197998046875,301.1376342773437,293.1499938964844,293.1499938964844,278.25,35825.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316402673721312,1.0,0.0,0.0,3.677751302719116,3.6777753829956055,9.025224017022992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.28125,0.0,1562.9476318359375,1895.4371337890625,0.0,3696.1669921875,0.9114055633544922,1.0,0.0,3.0,1.0,0.0
17926200,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9955433011054992,0.675229549407959,0.609103798866272,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.923613667488098,0.540218710899353,0.5127068161964417,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8347905874252319,0.3991374671459198,0.2813224196434021,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.829184353351593,0.3904827833175659,0.3727307319641113,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7028506994247437,0.233051985502243,1.0667368173599243,285.0092468261719,284.95001220703125,302.6312561035156,293.8631286621094,299.5025939941406,297.2295837402344,285.0100402832031,1.0,0.6443016529083252,0.5919246673583984,0.5919246673583984,1.0,1.0,-3.4128077030181885,1.4341000318527222,1.9787076711654663,0.6635280847549438,0.9089428186416626,0.9089428186416626,0.0,190.2379150390625,203.0,67397.0078125,0.0,3371.78369140625,1.0,278.5410461425781,282.9186096191406,296.84197998046875,301.1376342773437,293.1499938964844,293.1499938964844,278.25,35825.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316402673721312,1.0,0.0,0.0,3.677751302719116,3.6777753829956055,9.025224017022992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.28125,0.0,1562.9476318359375,1895.4371337890625,0.0,3696.1669921875,0.9114055633544922,1.0,0.0,3.0,1.0,0.0
17926260,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.985962986946106,0.6692124605178833,0.6038369536399841,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9155263304710388,0.5424014329910278,0.5153715014457703,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8279793858528137,0.3991913497447967,0.2817861139774322,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8225650191307068,0.3907945156097412,0.373550683259964,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6956471800804138,0.2323625534772873,1.0655875205993652,284.8525695800781,284.95001220703125,302.672607421875,293.8973693847656,299.5097045898437,297.224609375,284.85186767578125,1.0,0.6473744511604309,0.5883147120475769,0.5883147120475769,1.0,1.0,-3.4107213020324707,1.4285705089569092,1.9821507930755613,0.6584476828575134,0.8957449197769165,0.8957449197769165,0.0,196.7152404785156,206.0,68628.8046875,0.0,3403.82177734375,1.0,278.2588195800781,282.7396240234375,296.9130859375,301.349365234375,293.1499938964844,293.1499938964844,278.54998779296875,36497.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377841353416444,1.0,0.0,0.0,3.6623363494873047,3.662360668182373,8.949726293394633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.4052734375,0.0,1550.6728515625,1895.4371337890625,0.0,3752.277099609375,0.9083442091941832,1.0,0.0,3.0,1.0,0.0
17926320,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.985962986946106,0.6692124605178833,0.6038369536399841,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9155263304710388,0.5424014329910278,0.5153715014457703,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8279793858528137,0.3991913497447967,0.2817861139774322,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8225650191307068,0.3907945156097412,0.373550683259964,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6956471800804138,0.2323625534772873,1.0655875205993652,284.8525695800781,284.95001220703125,302.672607421875,293.8973693847656,299.5097045898437,297.224609375,284.85186767578125,1.0,0.6473744511604309,0.5883147120475769,0.5883147120475769,1.0,1.0,-3.4107213020324707,1.4285705089569092,1.9821507930755613,0.6584476828575134,0.8957449197769165,0.8957449197769165,0.0,196.7152404785156,206.0,68628.8046875,0.0,3403.82177734375,1.0,278.2588195800781,282.7396240234375,296.9130859375,301.349365234375,293.1499938964844,293.1499938964844,278.54998779296875,36497.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377841353416444,1.0,0.0,0.0,3.6623363494873047,3.662360668182373,8.949726293394633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.4052734375,0.0,1550.6728515625,1895.4371337890625,0.0,3752.277099609375,0.9083442091941832,1.0,0.0,3.0,1.0,0.0
17926380,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9790421724319458,0.6660009026527405,0.6003984212875366,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9108483791351318,0.5453526973724365,0.5179504156112671,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8235520124435425,0.3998875916004181,0.2821629047393799,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8182708621025085,0.3916448652744293,0.3742533028125763,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6907533407211304,0.2321005463600158,1.0642629861831665,285.0186767578125,284.95001220703125,302.71356201171875,293.9312438964844,299.5207214355469,297.2269897460937,285.0198059082031,1.0,0.6495723724365234,0.5847047567367554,0.5847047567367554,1.0,1.0,-3.409379005432129,1.423267841339111,1.9861111640930176,0.6532862186431885,0.9073150157928468,0.9073150157928468,0.0,201.2189483642578,209.0,67364.4609375,0.0,3426.955322265625,1.0,278.5410461425781,282.9279479980469,296.9052124023437,301.19903564453125,293.1499938964844,293.1499938964844,278.25,35771.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295734167099,1.0,0.0,0.0,3.667766809463501,3.667791128158569,8.976286949291534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.3173828125,0.0,1551.304443359375,1895.4371337890625,0.0,3677.230224609375,0.9091312885284424,1.0,0.0,3.0,1.0,0.0
17926440,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9790421724319458,0.6660009026527405,0.6003984212875366,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9108483791351318,0.5453526973724365,0.5179504156112671,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8235520124435425,0.3998875916004181,0.2821629047393799,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8182708621025085,0.3916448652744293,0.3742533028125763,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6907533407211304,0.2321005463600158,1.0642629861831665,285.0186767578125,284.95001220703125,302.71356201171875,293.9312438964844,299.5207214355469,297.2269897460937,285.0198059082031,1.0,0.6495723724365234,0.5847047567367554,0.5847047567367554,1.0,1.0,-3.409379005432129,1.423267841339111,1.9861111640930176,0.6532862186431885,0.9073150157928468,0.9073150157928468,0.0,201.2189483642578,209.0,67364.4609375,0.0,3426.955322265625,1.0,278.5410461425781,282.9279479980469,296.9052124023437,301.19903564453125,293.1499938964844,293.1499938964844,278.25,35771.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295734167099,1.0,0.0,0.0,3.667766809463501,3.667791128158569,8.976286949291534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.3173828125,0.0,1551.304443359375,1895.4371337890625,0.0,3677.230224609375,0.9091312885284424,1.0,0.0,3.0,1.0,0.0
17926500,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9764843583106996,0.6640852093696594,0.5991364121437073,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.909643054008484,0.5466698408126831,0.5194674134254456,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8221951723098755,0.4001077115535736,0.2825047075748443,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8169615268707275,0.3919812440872192,0.3747892379760742,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6891992092132568,0.2319933623075485,1.0644546747207642,284.8978576660156,284.95001220703125,302.7338562011719,293.94793701171875,299.52545166015625,297.2271728515625,284.8916931152344,1.0,0.6506667137145996,0.5828997492790222,0.5828997492790222,1.0,1.0,-3.4109771251678467,1.4215619564056396,1.9894150495529173,0.651280403137207,0.8997983932495117,0.8997983932495117,0.0,202.93359375,209.0,68556.140625,0.0,3440.6865234375,1.0,278.2973022460937,282.7821960449219,296.9673156738281,301.4346618652344,293.1499938964844,293.1499938964844,278.25,36100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339361786842346,1.0,0.0,0.0,3.666418075561523,3.666442394256592,8.969686859927606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.96875,0.0,1552.26708984375,1895.4371337890625,0.0,3717.1669921875,0.9088242650032043,1.0,0.0,3.0,1.0,0.0
17926560,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9729487895965576,0.6616121530532837,0.5971985459327698,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9075676202774048,0.547609269618988,0.5205693244934082,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8201097249984741,0.3999792039394378,0.2825735211372375,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8149518370628357,0.3920199871063232,0.3750216066837311,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.6870110034942627,0.2316906899213791,1.0638614892959597,284.8606872558594,284.95001220703125,302.7539978027344,293.96441650390625,299.5284729003906,297.2237243652344,284.8605041503906,1.0,0.6515646576881409,0.5814120769500732,0.5814120769500732,1.0,1.0,-3.409626245498657,1.418921947479248,1.9907042980194087,0.6490159630775452,0.8948265910148621,0.8948265910148621,0.0,205.01959228515625,212.0,68661.921875,0.0,3449.67626953125,1.0,278.2557067871094,282.7464294433594,296.9806823730469,301.4198303222656,293.1499938964844,293.1499938964844,278.54998779296875,36438.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355232119560242,1.0,0.0,0.0,3.655005216598511,3.655029296875,8.913931424103794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.4287109375,0.0,1542.0289306640625,1895.4371337890625,0.0,3731.660888671875,0.9066525101661682,1.0,0.0,3.0,1.0,0.0
17926620,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9674142599105836,0.6587691307067871,0.5941851139068604,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9051080942153932,0.5506172776222229,0.523145854473114,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8172042369842529,0.4006933867931366,0.282923936843872,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8121565580368042,0.3929106891155243,0.3757111728191376,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6838020086288452,0.2316043823957443,1.063192367553711,285.0300598144531,284.95001220703125,302.79376220703125,293.9966125488281,299.5404357910156,297.2269897460937,285.0311889648437,1.0,0.6532842516899109,0.5784366130828857,0.5784366130828857,1.0,1.0,-3.4095346927642822,1.4148390293121338,1.9946956634521484,0.6448080539703369,0.9073362350463868,0.9073362350463868,0.0,208.27880859375,215.0,67428.21875,0.0,3468.472900390625,1.0,278.5409240722656,282.937255859375,296.9712829589844,301.2694396972656,293.1499938964844,293.1499938964844,278.25,35692.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274001717567444,1.0,0.0,0.0,3.663388729095459,3.663412809371948,8.954870622801536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.953125,0.0,1545.8023681640625,1895.4371337890625,0.0,3657.2880859375,0.9080967903137208,1.0,0.0,3.0,1.0,0.0
17926680,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9674142599105836,0.6587691307067871,0.5941851139068604,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9051080942153932,0.5506172776222229,0.523145854473114,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8172042369842529,0.4006933867931366,0.282923936843872,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8121565580368042,0.3929106891155243,0.3757111728191376,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6838020086288452,0.2316043823957443,1.063192367553711,285.0300598144531,284.95001220703125,302.79376220703125,293.9966125488281,299.5404357910156,297.2269897460937,285.0311889648437,1.0,0.6532842516899109,0.5784366130828857,0.5784366130828857,1.0,1.0,-3.4095346927642822,1.4148390293121338,1.9946956634521484,0.6448080539703369,0.9073362350463868,0.9073362350463868,0.0,208.27880859375,215.0,67428.21875,0.0,3468.472900390625,1.0,278.5409240722656,282.937255859375,296.9712829589844,301.2694396972656,293.1499938964844,293.1499938964844,278.25,35692.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274001717567444,1.0,0.0,0.0,3.663388729095459,3.663412809371948,8.954870622801536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.953125,0.0,1545.8023681640625,1895.4371337890625,0.0,3657.2880859375,0.9080967903137208,1.0,0.0,3.0,1.0,0.0
17926740,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9624106287956238,0.6549031138420105,0.5914350748062134,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9032058119773864,0.5527424216270447,0.5256078243255615,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8147898316383362,0.4008094668388366,0.2833218872547149,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.80983966588974,0.393296867609024,0.3764530122280121,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6812253594398499,0.2313351482152938,1.0633001327514648,284.8760986328125,284.95001220703125,302.8296203613281,294.0251159667969,299.54766845703125,297.2245178222656,284.8750915527344,1.0,0.6549407839775085,0.5756992697715759,0.5756992697715759,1.0,1.0,-3.410699844360352,1.411527395248413,1.999172568321228,0.6413779258728027,0.8961918950080872,0.8961918950080872,0.0,211.20553588867188,215.0,68738.828125,0.0,3488.267333984375,1.0,278.2613525390625,282.7593078613281,297.0428466796875,301.4908142089844,293.1499938964844,293.1499938964844,278.25,36322.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334440231323242,1.0,0.0,0.0,3.655004501342773,3.655028581619263,8.913928013498662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.5751953125,0.0,1541.156494140625,1895.4371337890625,0.0,3712.668212890625,0.9065772294998168,1.0,0.0,3.0,1.0,0.0
17926800,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9618268609046936,0.6545277833938599,0.5911072492599487,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9029226899147034,0.552894115447998,0.5257646441459656,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8144723176956177,0.4007882177829742,0.283318817615509,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8095325231552124,0.3933025598526001,0.3764746189117431,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6809060573577881,0.2312900274991989,1.0631816387176514,284.8746643066406,284.95001220703125,302.83270263671875,294.02752685546875,299.5480651855469,297.2239685058594,284.8739013671875,1.0,0.6550607085227966,0.575461208820343,0.575461208820343,1.0,1.0,-3.410374402999878,1.4110496044158936,1.9993247985839844,0.6409780979156494,0.8956865668296814,0.8956865668296814,0.0,211.5182342529297,218.0,68738.7578125,0.0,3489.323486328125,1.0,278.25897216796875,282.7579040527344,297.0429382324219,301.4868469238281,293.1499938964844,293.1499938964844,278.54998779296875,36345.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334895610809326,1.0,0.0,0.0,3.653589010238648,3.6536130905151367,8.907024948712206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6669921875,0.0,1539.7518310546875,1895.4371337890625,0.0,3713.084716796875,0.9062877893447876,1.0,0.0,3.0,1.0,0.0
17926860,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9565379619598388,0.6517965197563171,0.5882082581520081,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9011009931564332,0.5559273958206177,0.5283597707748413,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8119679093360901,0.4015144407749176,0.283672958612442,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.807120680809021,0.3942098915576935,0.3771734535694122,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6782042980194092,0.2312613576650619,1.0627609491348269,285.0382080078125,284.95001220703125,302.8707580566406,294.0568542480469,299.5590515136719,297.2275085449219,285.03924560546875,1.0,0.6566888093948364,0.5724964737892151,0.5724964737892151,1.0,1.0,-3.410757303237915,1.4070292711257937,2.003728151321411,0.6367483139038086,0.9084737300872804,0.9084737300872804,0.0,214.4884490966797,221.0,67533.140625,0.0,3507.561767578125,1.0,278.541015625,282.9429626464844,297.0328063964844,301.3392944335937,293.1499938964844,293.1499938964844,278.25,35625.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925727128982544,1.0,0.0,0.0,3.6645562648773193,3.6645803451538086,8.960578838923539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.6865234375,0.0,1546.6123046875,1895.4371337890625,0.0,3641.9150390625,0.9083099961280824,1.0,0.0,3.0,1.0,0.0
17926920,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9565379619598388,0.6517965197563171,0.5882082581520081,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9011009931564332,0.5559273958206177,0.5283597707748413,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8119679093360901,0.4015144407749176,0.283672958612442,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.807120680809021,0.3942098915576935,0.3771734535694122,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6782042980194092,0.2312613576650619,1.0627609491348269,285.0382080078125,284.95001220703125,302.8707580566406,294.0568542480469,299.5590515136719,297.2275085449219,285.03924560546875,1.0,0.6566888093948364,0.5724964737892151,0.5724964737892151,1.0,1.0,-3.410757303237915,1.4070292711257937,2.003728151321411,0.6367483139038086,0.9084737300872804,0.9084737300872804,0.0,214.4884490966797,221.0,67533.140625,0.0,3507.561767578125,1.0,278.541015625,282.9429626464844,297.0328063964844,301.3392944335937,293.1499938964844,293.1499938964844,278.25,35625.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925727128982544,1.0,0.0,0.0,3.6645562648773193,3.6645803451538086,8.960578838923539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.6865234375,0.0,1546.6123046875,1895.4371337890625,0.0,3641.9150390625,0.9083099961280824,1.0,0.0,3.0,1.0,0.0
17926980,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9509890079498292,0.6476382613182068,0.5851982831954956,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8992359638214111,0.5581896305084229,0.5309675931930542,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.809420108795166,0.4015971720218658,0.2840586900711059,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8046661019325256,0.3945930898189544,0.3779283463954925,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6756021976470947,0.2309718132019043,1.062864899635315,284.88043212890625,284.95001220703125,302.90771484375,294.0842590332031,299.5653991699219,297.22442626953125,284.8796081542969,1.0,0.6584234237670898,0.5695317387580872,0.5695317387580872,1.0,1.0,-3.411782503128052,1.4031754732131958,2.0086069107055664,0.6328409314155579,0.8971297740936279,0.8971297740936279,0.0,217.61216735839844,224.0,68851.5078125,0.0,3528.19482421875,1.0,278.2589416503906,282.76129150390625,297.1007080078125,301.5537414550781,293.1499938964844,293.1499938964844,278.54998779296875,36287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93202805519104,1.0,0.0,0.0,3.656927347183228,3.656951427459717,8.923308882913261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.369140625,0.0,1543.04638671875,1895.4371337890625,0.0,3699.71630859375,0.906992256641388,1.0,0.0,3.0,1.0,0.0
17927040,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9509890079498292,0.6476382613182068,0.5851982831954956,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8992359638214111,0.5581896305084229,0.5309675931930542,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.809420108795166,0.4015971720218658,0.2840586900711059,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8046661019325256,0.3945930898189544,0.3779283463954925,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6756021976470947,0.2309718132019043,1.062864899635315,284.88043212890625,284.95001220703125,302.90771484375,294.0842590332031,299.5653991699219,297.22442626953125,284.8796081542969,1.0,0.6584234237670898,0.5695317387580872,0.5695317387580872,1.0,1.0,-3.411782503128052,1.4031754732131958,2.0086069107055664,0.6328409314155579,0.8971297740936279,0.8971297740936279,0.0,217.61216735839844,224.0,68851.5078125,0.0,3528.19482421875,1.0,278.2589416503906,282.76129150390625,297.1007080078125,301.5537414550781,293.1499938964844,293.1499938964844,278.54998779296875,36287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93202805519104,1.0,0.0,0.0,3.656927347183228,3.656951427459717,8.923308882913261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.369140625,0.0,1543.04638671875,1895.4371337890625,0.0,3699.71630859375,0.906992256641388,1.0,0.0,3.0,1.0,0.0
17927100,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9477070569992064,0.6459963321685791,0.5834095478057861,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8979130387306213,0.5594956278800964,0.5320343971252441,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8077558279037476,0.4017701148986816,0.2840887308120727,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8030694723129272,0.3948825299739837,0.3781121969223022,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6739606261253357,0.2308510094881057,1.062232255935669,285.00469970703125,284.95001220703125,302.92578125,294.0971374511719,299.5690612792969,297.22418212890625,285.0111083984375,1.0,0.6591557860374451,0.5680493712425232,0.5680493712425232,1.0,1.0,-3.410404920578003,1.4004091024398804,2.009995698928833,0.6303418874740601,0.9049084186553956,0.9049084186553956,0.0,219.34097290039065,224.0,67699.4140625,0.0,3535.02099609375,1.0,278.5023498535156,282.9093933105469,297.06903076171875,301.3513488769531,293.1499938964844,293.1499938964844,278.54998779296875,35921.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926845133304596,1.0,0.0,0.0,3.658016204833984,3.6580402851104736,8.928624311010935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.7119140625,0.0,1541.51953125,1895.4371337890625,0.0,3652.190185546875,0.907225489616394,1.0,0.0,3.0,1.0,0.0
17927160,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.945639669895172,0.6449460983276367,0.5823252201080322,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8975483179092407,0.5611912608146667,0.5335251688957214,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8069621324539185,0.4022938013076782,0.2843889594078064,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8023298978805542,0.3954751491546631,0.3786000609397888,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6730678081512451,0.2309465110301971,1.062467336654663,285.0458068847656,284.95001220703125,302.9435119628906,294.1094665527344,299.5749206542969,297.2276611328125,285.0462951660156,1.0,0.6600277423858643,0.5665987133979797,0.5665987133979797,1.0,1.0,-3.4121181964874268,1.3990174531936646,2.013100862503052,0.6285144090652466,0.9102903604507446,0.9102903604507446,0.0,220.56040954589844,227.0,67628.0390625,0.0,3546.20556640625,1.0,278.5443420410156,282.9482421875,297.08453369140625,301.397705078125,293.1499938964844,293.1499938964844,278.25,35575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243974089622498,1.0,0.0,0.0,3.669257402420044,3.669281482696533,8.983584507404885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.8076171875,0.0,1551.50927734375,1895.4371337890625,0.0,3629.683837890625,0.909344494342804,1.0,0.0,3.0,1.0,0.0
17927220,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9401506185531616,0.6408874988555908,0.5794090032577515,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8958594799041748,0.5634343028068542,0.5361224412918091,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8044924736022949,0.4023654460906982,0.284769207239151,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8000320792198181,0.3958460092544555,0.3793458044528961,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6706550121307373,0.23066446185112,1.0626025199890137,284.8823547363281,284.95001220703125,302.9779968261719,294.13214111328125,299.57989501953125,297.2244873046875,284.8814392089844,1.0,0.6617497801780701,0.5636973977088928,0.5636973977088928,1.0,1.0,-3.413263320922852,1.395150065422058,2.018113136291504,0.6245923638343811,0.8988125324249268,0.8988125324249268,0.0,223.64239501953125,230.0,68956.109375,0.0,3566.901123046875,1.0,278.2590026855469,282.7610778808594,297.1495056152344,301.61151123046875,293.1499938964844,293.1499938964844,278.54998779296875,36258.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309632778167723,1.0,0.0,0.0,3.662818431854248,3.662842750549317,8.952083021540602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.693359375,0.0,1549.4139404296875,1895.4371337890625,0.0,3689.967529296875,0.908286988735199,1.0,0.0,3.0,1.0,0.0
17927280,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9401506185531616,0.6408874988555908,0.5794090032577515,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8958594799041748,0.5634343028068542,0.5361224412918091,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8044924736022949,0.4023654460906982,0.284769207239151,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8000320792198181,0.3958460092544555,0.3793458044528961,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6706550121307373,0.23066446185112,1.0626025199890137,284.8823547363281,284.95001220703125,302.9779968261719,294.13214111328125,299.57989501953125,297.2244873046875,284.8814392089844,1.0,0.6617497801780701,0.5636973977088928,0.5636973977088928,1.0,1.0,-3.413263320922852,1.395150065422058,2.018113136291504,0.6245923638343811,0.8988125324249268,0.8988125324249268,0.0,223.64239501953125,230.0,68956.109375,0.0,3566.901123046875,1.0,278.2590026855469,282.7610778808594,297.1495056152344,301.61151123046875,293.1499938964844,293.1499938964844,278.54998779296875,36258.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309632778167723,1.0,0.0,0.0,3.662818431854248,3.662842750549317,8.952083021540602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.693359375,0.0,1549.4139404296875,1895.4371337890625,0.0,3689.967529296875,0.908286988735199,1.0,0.0,3.0,1.0,0.0
17927340,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9349026083946228,0.6382817029953003,0.5766285061836243,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8943241238594055,0.566423237323761,0.5386696457862854,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8021306395530701,0.4030531048774719,0.2850949168205261,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7978433966636658,0.3967175483703613,0.3800087869167328,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6682905554771423,0.2306449711322784,1.0622305870056152,285.0424194335937,284.95001220703125,303.01104736328125,294.1520080566406,299.5879211425781,297.2276916503906,285.0433349609375,1.0,0.6633462905883789,0.5607960224151611,0.5607960224151611,1.0,1.0,-3.413712739944458,1.390935301780701,2.022777557373047,0.620204508304596,0.9117634892463684,0.9117634892463684,0.0,226.55845642089844,233.0,67733.6484375,0.0,3585.00830078125,1.0,278.5411071777344,282.9429626464844,297.13018798828125,301.453857421875,293.1499938964844,293.1499938964844,278.25,35577.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236489534378052,1.0,0.0,0.0,3.6756863594055176,3.675710439682007,9.015092246045242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.08984375,0.0,1558.75,1895.4371337890625,0.0,3622.79443359375,0.9107654690742492,1.0,0.0,3.0,1.0,0.0
17927400,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9349026083946228,0.6382817029953003,0.5766285061836243,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8943241238594055,0.566423237323761,0.5386696457862854,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8021306395530701,0.4030531048774719,0.2850949168205261,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7978433966636658,0.3967175483703613,0.3800087869167328,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6682905554771423,0.2306449711322784,1.0622305870056152,285.0424194335937,284.95001220703125,303.01104736328125,294.1520080566406,299.5879211425781,297.2276916503906,285.0433349609375,1.0,0.6633462905883789,0.5607960224151611,0.5607960224151611,1.0,1.0,-3.413712739944458,1.390935301780701,2.022777557373047,0.620204508304596,0.9117634892463684,0.9117634892463684,0.0,226.55845642089844,233.0,67733.6484375,0.0,3585.00830078125,1.0,278.5411071777344,282.9429626464844,297.13018798828125,301.453857421875,293.1499938964844,293.1499938964844,278.25,35577.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236489534378052,1.0,0.0,0.0,3.6756863594055176,3.675710439682007,9.015092246045242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.08984375,0.0,1558.75,1895.4371337890625,0.0,3622.79443359375,0.9107654690742492,1.0,0.0,3.0,1.0,0.0
17927460,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9294562935829164,0.6342784762382507,0.5737451314926147,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8926965594291687,0.5686141848564148,0.5412183403968811,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7997197508811951,0.4030879139900207,0.2854490876197815,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7956152558326721,0.3970538675785064,0.3807222843170166,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6659813523292542,0.2303542345762252,1.0623338222503662,284.88104248046875,284.95001220703125,303.04248046875,294.1687316894531,299.591064453125,297.2241516113281,284.88006591796875,1.0,0.6650564074516296,0.5579259991645813,0.5579259991645813,1.0,1.0,-3.4147303104400635,1.3869024515151978,2.027827978134156,0.616161048412323,0.9003306031227112,0.9003306031227112,0.0,229.66336059570312,236.0,69031.859375,0.0,3605.5556640625,1.0,278.25885009765625,282.7579040527344,297.1869812011719,301.6562805175781,293.1499938964844,293.1499938964844,278.1499938964844,36254.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302985668182372,1.0,0.0,0.0,3.66933798789978,3.6693623065948486,8.983979569165967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.4453125,0.0,1556.7052001953125,1895.4371337890625,0.0,3683.877197265625,0.9097418785095216,1.0,0.0,3.0,1.0,0.0
17927520,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9294562935829164,0.6342784762382507,0.5737451314926147,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8926965594291687,0.5686141848564148,0.5412183403968811,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7997197508811951,0.4030879139900207,0.2854490876197815,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7956152558326721,0.3970538675785064,0.3807222843170166,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6659813523292542,0.2303542345762252,1.0623338222503662,284.88104248046875,284.95001220703125,303.04248046875,294.1687316894531,299.591064453125,297.2241516113281,284.88006591796875,1.0,0.6650564074516296,0.5579259991645813,0.5579259991645813,1.0,1.0,-3.4147303104400635,1.3869024515151978,2.027827978134156,0.616161048412323,0.9003306031227112,0.9003306031227112,0.0,229.66336059570312,236.0,69031.859375,0.0,3605.5556640625,1.0,278.25885009765625,282.7579040527344,297.1869812011719,301.6562805175781,293.1499938964844,293.1499938964844,278.1499938964844,36254.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302985668182372,1.0,0.0,0.0,3.66933798789978,3.6693623065948486,8.983979569165967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.4453125,0.0,1556.7052001953125,1895.4371337890625,0.0,3683.877197265625,0.9097418785095216,1.0,0.0,3.0,1.0,0.0
