time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9225769639015198,0.629939079284668,0.5699687600135803,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8899004459381104,0.5703758001327515,0.5430231690406799,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7961646318435669,0.4027000963687897,0.2853024899959564,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7923038005828857,0.3970038294792175,0.3808448612689972,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.6626912951469421,0.2297281175851822,1.0604000091552734,284.82421875,284.95001220703125,303.0722351074219,294.1820373535156,299.59100341796875,297.217041015625,284.82452392578125,1.0,0.6663472056388855,0.5550559163093567,0.5550559163093567,1.0,1.0,-3.410005807876587,1.3803324699401855,2.0296730995178223,0.6107305884361267,0.8893929719924927,0.8893929719924927,0.0,233.33370971679688,239.0,69282.4453125,0.0,3615.6669921875,1.0,278.1521301269531,282.6955261230469,297.1883850097656,301.6662902832031,293.1499938964844,293.1499938964844,278.45001220703125,36699.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320180416107178,1.0,0.0,0.0,3.644146203994751,3.64417028427124,8.861043170327321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.6455078125,0.0,1531.8919677734375,1895.4371337890625,0.0,3699.624755859375,0.9044267535209656,1.0,0.0,3.0,1.0,0.0
17927640,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9225769639015198,0.629939079284668,0.5699687600135803,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8899004459381104,0.5703758001327515,0.5430231690406799,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7961646318435669,0.4027000963687897,0.2853024899959564,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7923038005828857,0.3970038294792175,0.3808448612689972,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.6626912951469421,0.2297281175851822,1.0604000091552734,284.82421875,284.95001220703125,303.0722351074219,294.1820373535156,299.59100341796875,297.217041015625,284.82452392578125,1.0,0.6663472056388855,0.5550559163093567,0.5550559163093567,1.0,1.0,-3.410005807876587,1.3803324699401855,2.0296730995178223,0.6107305884361267,0.8893929719924927,0.8893929719924927,0.0,233.33370971679688,239.0,69282.4453125,0.0,3615.6669921875,1.0,278.1521301269531,282.6955261230469,297.1883850097656,301.6662902832031,293.1499938964844,293.1499938964844,278.45001220703125,36699.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320180416107178,1.0,0.0,0.0,3.644146203994751,3.64417028427124,8.861043170327321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.6455078125,0.0,1531.8919677734375,1895.4371337890625,0.0,3699.624755859375,0.9044267535209656,1.0,0.0,3.0,1.0,0.0
17927700,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9197587370872498,0.6285228133201599,0.5683805346488953,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8889291286468506,0.571692168712616,0.5440660715103149,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7947767376899719,0.4028735756874084,0.2853085994720459,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7910195589065552,0.3972845673561096,0.3809886574745178,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6613455414772034,0.2295930087566375,1.059555172920227,284.9579162597656,284.95001220703125,303.0864562988281,294.1872863769531,299.5929870605469,297.2173156738281,284.9647216796875,1.0,0.6669705510139465,0.5536208748817444,0.5536208748817444,1.0,1.0,-3.4085073471069336,1.3774054050445557,2.031101942062378,0.6080964803695679,0.896113395690918,0.896113395690918,0.0,234.87892150878903,239.0,68044.6953125,0.0,3621.097900390625,1.0,278.4008483886719,282.8529357910156,297.1533203125,301.4596862792969,293.1499938964844,293.1499938964844,278.45001220703125,36279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264496564865112,1.0,0.0,0.0,3.638807058334351,3.63883113861084,8.835098128656682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.95703125,0.0,1522.833984375,1895.4371337890625,0.0,3648.556640625,0.9031974077224731,1.0,0.0,3.0,1.0,0.0
17927760,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9181045293807985,0.627647340297699,0.5674667954444885,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8888348937034607,0.5734040141105652,0.5455645322799683,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7942311763763428,0.4034142196178436,0.285610944032669,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7905312180519104,0.3978814482688904,0.3814690709114074,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.660690426826477,0.2296930253505706,1.059740424156189,285.00299072265625,284.95001220703125,303.10015869140625,294.19158935546875,299.5972595214844,297.22137451171875,285.0037536621094,1.0,0.6677719950675964,0.5522628426551819,0.5522628426551819,1.0,1.0,-3.4103684425354004,1.3760228157043457,2.0343456268310547,0.6062502861022949,0.900278627872467,0.900278627872467,0.0,235.9351043701172,242.0,67911.921875,0.0,3631.725341796875,1.0,278.4438781738281,282.89581298828125,297.16436767578125,301.5007019042969,293.1499938964844,293.1499938964844,278.75,35896.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923957586288452,1.0,0.0,0.0,3.644431352615357,3.6444554328918457,8.862430718181713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.2451171875,0.0,1526.2108154296875,1895.4371337890625,0.0,3625.635498046875,0.9040180444717408,1.0,0.0,3.0,1.0,0.0
17927820,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.9159901738166808,0.6265952587127686,0.5664045810699463,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8896071910858154,0.5774344205856323,0.5492178797721863,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.794119656085968,0.4050730764865875,0.2866787612438202,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7904832363128662,0.3996027112007141,0.3829841017723083,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.6602872610092163,0.2303438782691955,1.0622458457946775,285.171630859375,284.95001220703125,303.1261291503906,294.1970520019531,299.6083984375,297.2344665527344,285.1719055175781,1.0,0.6698625087738037,0.5495468378067017,0.5495468378067017,1.0,1.0,-3.419597148895264,1.3755732774734497,2.0440239906311035,0.6037123799324036,0.922266960144043,0.922266960144043,0.0,237.6768493652344,245.0,66846.609375,0.0,3664.106689453125,1.0,278.742919921875,283.0824584960937,297.1728820800781,301.4287414550781,293.1499938964844,293.1499938964844,278.45001220703125,34955.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171085953712464,1.0,0.0,0.0,3.6810810565948486,3.681105136871338,9.041573889589928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1142578125,0.0,1560.1380615234375,1895.4371337890625,0.0,3562.451171875,0.9115798473358154,1.0,0.0,3.0,1.0,0.0
17927880,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.9159901738166808,0.6265952587127686,0.5664045810699463,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8896071910858154,0.5774344205856323,0.5492178797721863,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.794119656085968,0.4050730764865875,0.2866787612438202,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7904832363128662,0.3996027112007141,0.3829841017723083,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.6602872610092163,0.2303438782691955,1.0622458457946775,285.171630859375,284.95001220703125,303.1261291503906,294.1970520019531,299.6083984375,297.2344665527344,285.1719055175781,1.0,0.6698625087738037,0.5495468378067017,0.5495468378067017,1.0,1.0,-3.419597148895264,1.3755732774734497,2.0440239906311035,0.6037123799324036,0.922266960144043,0.922266960144043,0.0,237.6768493652344,245.0,66846.609375,0.0,3664.106689453125,1.0,278.742919921875,283.0824584960937,297.1728820800781,301.4287414550781,293.1499938964844,293.1499938964844,278.45001220703125,34955.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171085953712464,1.0,0.0,0.0,3.6810810565948486,3.681105136871338,9.041573889589928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1142578125,0.0,1560.1380615234375,1895.4371337890625,0.0,3562.451171875,0.9115798473358154,1.0,0.0,3.0,1.0,0.0
17927940,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9117122292518616,0.6231604814529419,0.5641722083091736,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8887016177177429,0.5799821615219116,0.5522244572639465,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7924827933311462,0.405482679605484,0.2873732447624206,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7890061140060425,0.4002984762191772,0.3841263949871063,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6588218808174133,0.2304297387599945,1.0643048286437988,284.9914855957031,284.95001220703125,303.1499938964844,294.1981506347656,299.6100158691406,297.2338256835937,284.98980712890625,1.0,0.6720762848854065,0.5468308329582214,0.5468308329582214,1.0,1.0,-3.425229787826538,1.3734630346298218,2.051766872406006,0.6005924344062805,0.9175815582275392,0.9175815582275392,0.0,240.68682861328125,248.0,68354.75,0.0,3695.32373046875,1.0,278.45880126953125,282.8766784667969,297.2248840332031,301.6505126953125,293.1499938964844,293.1499938964844,278.1499938964844,35541.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258584976196288,1.0,0.0,0.0,3.701348304748535,3.701372623443604,9.141410259871918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.1376953125,0.0,1587.5732421875,1895.4371337890625,0.0,3643.122802734375,0.9164296984672546,1.0,0.0,3.0,1.0,0.0
17928000,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9117122292518616,0.6231604814529419,0.5641722083091736,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8887016177177429,0.5799821615219116,0.5522244572639465,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7924827933311462,0.405482679605484,0.2873732447624206,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7890061140060425,0.4002984762191772,0.3841263949871063,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6588218808174133,0.2304297387599945,1.0643048286437988,284.9914855957031,284.95001220703125,303.1499938964844,294.1981506347656,299.6100158691406,297.2338256835937,284.98980712890625,1.0,0.6720762848854065,0.5468308329582214,0.5468308329582214,1.0,1.0,-3.425229787826538,1.3734630346298218,2.051766872406006,0.6005924344062805,0.9175815582275392,0.9175815582275392,0.0,240.68682861328125,248.0,68354.75,0.0,3695.32373046875,1.0,278.45880126953125,282.8766784667969,297.2248840332031,301.6505126953125,293.1499938964844,293.1499938964844,278.1499938964844,35541.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258584976196288,1.0,0.0,0.0,3.701348304748535,3.701372623443604,9.141410259871918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.1376953125,0.0,1587.5732421875,1895.4371337890625,0.0,3643.122802734375,0.9164296984672546,1.0,0.0,3.0,1.0,0.0
17928060,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9015290141105652,0.6161161661148071,0.5587985515594482,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8821403980255127,0.5790157914161682,0.5522902607917786,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.785295844078064,0.4024964570999145,0.286003977060318,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7820814251899719,0.3976689279079437,0.3826090693473816,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6520381569862366,0.2273146510124206,1.0549298524856567,284.7859191894531,284.95001220703125,303.1726989746094,294.1953430175781,299.5894775390625,297.20025634765625,284.7841491699219,1.0,0.6726018190383911,0.5439467430114746,0.5439467430114746,1.0,1.0,-3.404130458831787,1.3595709800720217,2.0445594787597656,0.5918320417404175,0.898189902305603,0.898189902305603,0.0,247.0738067626953,251.0,69273.0,0.0,3681.580810546875,1.0,278.1578369140625,282.65673828125,297.22125244140625,301.7335510253906,293.1499938964844,293.1499938964844,278.1499938964844,36613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933339774608612,1.0,0.0,0.0,3.6826658248901367,3.682690382003784,9.049361437973856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.9931640625,0.0,1574.4498291015625,1895.4371337890625,0.0,3711.715576171875,0.9129120111465454,1.0,0.0,3.0,1.0,0.0
17928120,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9015290141105652,0.6161161661148071,0.5587985515594482,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8821403980255127,0.5790157914161682,0.5522902607917786,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.785295844078064,0.4024964570999145,0.286003977060318,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7820814251899719,0.3976689279079437,0.3826090693473816,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6520381569862366,0.2273146510124206,1.0549298524856567,284.7859191894531,284.95001220703125,303.1726989746094,294.1953430175781,299.5894775390625,297.20025634765625,284.7841491699219,1.0,0.6726018190383911,0.5439467430114746,0.5439467430114746,1.0,1.0,-3.404130458831787,1.3595709800720217,2.0445594787597656,0.5918320417404175,0.898189902305603,0.898189902305603,0.0,247.0738067626953,251.0,69273.0,0.0,3681.580810546875,1.0,278.1578369140625,282.65673828125,297.22125244140625,301.7335510253906,293.1499938964844,293.1499938964844,278.1499938964844,36613.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933339774608612,1.0,0.0,0.0,3.6826658248901367,3.682690382003784,9.049361437973856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.9931640625,0.0,1574.4498291015625,1895.4371337890625,0.0,3711.715576171875,0.9129120111465454,1.0,0.0,3.0,1.0,0.0
17928180,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.894000232219696,0.6109470129013062,0.5539255142211914,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8775312900543213,0.5793156623840332,0.5524270534515381,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7798784971237183,0.4007372558116913,0.2846866548061371,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7768511176109314,0.396115243434906,0.3810612857341766,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6465635895729065,0.2250318080186844,1.0445979833602903,284.7712097167969,284.95001220703125,303.1951904296875,294.189453125,299.5776672363281,297.18170166015625,284.7713928222656,1.0,0.672243595123291,0.541062593460083,0.541062593460083,1.0,1.0,-3.382549285888672,1.3454923629760742,2.0370569229125977,0.5824496150016785,0.8855755925178528,0.8855755925178528,0.0,251.55194091796875,254.0,68672.0546875,0.0,3655.766845703125,1.0,278.14971923828125,282.6520690917969,297.1836242675781,301.6244506835937,293.1499938964844,293.1499938964844,278.45001220703125,37022.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316276907920836,1.0,0.0,0.0,3.644595146179199,3.644619464874268,8.863227662914142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7578125,0.0,1534.803955078125,1895.4371337890625,0.0,3696.0517578125,0.9047455787658693,1.0,0.0,3.0,1.0,0.0
17928240,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.894000232219696,0.6109470129013062,0.5539255142211914,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8775312900543213,0.5793156623840332,0.5524270534515381,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7798784971237183,0.4007372558116913,0.2846866548061371,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7768511176109314,0.396115243434906,0.3810612857341766,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6465635895729065,0.2250318080186844,1.0445979833602903,284.7712097167969,284.95001220703125,303.1951904296875,294.189453125,299.5776672363281,297.18170166015625,284.7713928222656,1.0,0.672243595123291,0.541062593460083,0.541062593460083,1.0,1.0,-3.382549285888672,1.3454923629760742,2.0370569229125977,0.5824496150016785,0.8855755925178528,0.8855755925178528,0.0,251.55194091796875,254.0,68672.0546875,0.0,3655.766845703125,1.0,278.14971923828125,282.6520690917969,297.1836242675781,301.6244506835937,293.1499938964844,293.1499938964844,278.45001220703125,37022.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316276907920836,1.0,0.0,0.0,3.644595146179199,3.644619464874268,8.863227662914142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7578125,0.0,1534.803955078125,1895.4371337890625,0.0,3696.0517578125,0.9047455787658693,1.0,0.0,3.0,1.0,0.0
17928300,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8916171193122864,0.6093592047691345,0.5521740913391113,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8764731287956238,0.5801926255226135,0.5530072450637817,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7783755660057068,0.4005298018455505,0.2843858897686004,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7753943204879761,0.3959297239780426,0.3807091414928436,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6448622941970825,0.2243502289056778,1.040988206863403,284.9032897949219,284.95001220703125,303.20635986328125,294.1854248046875,299.5762939453125,297.1798095703125,284.9100036621094,1.0,0.6721545457839966,0.539620578289032,0.539620578289032,1.0,1.0,-3.376004695892334,1.340251922607422,2.035752773284912,0.5785762071609497,0.8903913497924805,0.8903913497924805,0.0,252.8927154541016,254.0,67285.59375,0.0,3647.893798828125,1.0,278.400390625,282.8102111816406,297.14324951171875,301.4074401855469,293.1499938964844,293.1499938964844,278.45001220703125,36628.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254512190818788,1.0,0.0,0.0,3.63249945640564,3.63252329826355,8.804493631942023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.189453125,0.0,1518.465087890625,1895.4371337890625,0.0,3639.3779296875,0.9020301699638368,1.0,0.0,3.0,1.0,0.0
17928360,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8902631998062134,0.6083208322525024,0.5511100888252258,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8763291239738464,0.5815251469612122,0.5541231632232666,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7777708172798157,0.4007571041584015,0.2844472229480743,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7747902870178223,0.3961341083049774,0.3807855546474457,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6439247727394104,0.2239982783794403,1.0389326810836792,284.9466552734375,284.95001220703125,303.2174987792969,294.1806945800781,299.5789489746094,297.1825561523437,284.9473876953125,1.0,0.672318696975708,0.5385742783546448,0.5385742783546448,1.0,1.0,-3.3737525939941406,1.337458848953247,2.0362937450408936,0.5762027502059937,0.8926060795783997,0.8926060795783997,0.0,253.6825561523437,257.0,67025.71875,0.0,3647.092529296875,1.0,278.4433898925781,282.8529357910156,297.1481018066406,301.43536376953125,293.1499938964844,293.1499938964844,278.75,36265.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92255038022995,1.0,0.0,0.0,3.631195545196533,3.6312193870544434,8.798174349067267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.251953125,0.0,1514.3221435546875,1895.4371337890625,0.0,3612.67626953125,0.90131276845932,1.0,0.0,3.0,1.0,0.0
17928420,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8885730504989624,0.606990396976471,0.5497734546661377,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8770073056221008,0.584899365901947,0.5571218729019165,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7775710225105286,0.401885837316513,0.285118967294693,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.774557888507843,0.3971963822841644,0.3816351294517517,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.6430659294128418,0.2239198386669159,1.037887692451477,285.1151733398437,284.95001220703125,303.2396240234375,294.1693115234375,299.5886535644531,297.1946105957031,285.11541748046875,1.0,0.6733221411705017,0.5364817380905151,0.5364817380905151,1.0,1.0,-3.376315116882324,1.3349311351776123,2.041383743286133,0.5730251669883728,0.9108152389526368,0.9108152389526368,0.0,254.9116668701172,260.0,65750.265625,0.0,3660.326416015625,1.0,278.74273681640625,283.0415344238281,297.14141845703125,301.33465576171875,293.1499938964844,293.1499938964844,278.45001220703125,35298.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914971888065338,1.0,0.0,0.0,3.654876708984375,3.654900550842285,8.913305009627948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.689453125,0.0,1533.3460693359375,1895.4371337890625,0.0,3542.685302734375,0.9059446454048156,1.0,0.0,3.0,1.0,0.0
17928480,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8885730504989624,0.606990396976471,0.5497734546661377,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8770073056221008,0.584899365901947,0.5571218729019165,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7775710225105286,0.401885837316513,0.285118967294693,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.774557888507843,0.3971963822841644,0.3816351294517517,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.6430659294128418,0.2239198386669159,1.037887692451477,285.1151733398437,284.95001220703125,303.2396240234375,294.1693115234375,299.5886535644531,297.1946105957031,285.11541748046875,1.0,0.6733221411705017,0.5364817380905151,0.5364817380905151,1.0,1.0,-3.376315116882324,1.3349311351776123,2.041383743286133,0.5730251669883728,0.9108152389526368,0.9108152389526368,0.0,254.9116668701172,260.0,65750.265625,0.0,3660.326416015625,1.0,278.74273681640625,283.0415344238281,297.14141845703125,301.33465576171875,293.1499938964844,293.1499938964844,278.45001220703125,35298.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914971888065338,1.0,0.0,0.0,3.654876708984375,3.654900550842285,8.913305009627948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.689453125,0.0,1533.3460693359375,1895.4371337890625,0.0,3542.685302734375,0.9059446454048156,1.0,0.0,3.0,1.0,0.0
17928540,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8851621150970459,0.60343337059021,0.5473979115486145,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.876259446144104,0.5868737101554871,0.5595724582672119,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.776104211807251,0.4018809795379638,0.2855029702186584,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.773164689540863,0.3973522186279297,0.3822395801544189,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6415049433708191,0.2234473675489425,1.0372333526611328,284.9342346191406,284.95001220703125,303.2615661621094,294.15545654296875,299.5902404785156,297.19390869140625,284.9329528808594,1.0,0.6746695637702942,0.5343892574310303,0.5343892574310303,1.0,1.0,-3.376821517944336,1.331454157829285,2.045367479324341,0.5696448683738708,0.9024179577827454,0.9024179577827454,0.0,257.4556579589844,263.0,67050.15625,0.0,3676.21240234375,1.0,278.4567565917969,282.83697509765625,297.18121337890625,301.5311584472656,293.1499938964844,293.1499938964844,278.1499938964844,35936.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233719110488892,1.0,0.0,0.0,3.661003351211548,3.661027431488037,8.943212606027373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.8681640625,0.0,1544.9691162109375,1895.4371337890625,0.0,3620.243408203125,0.907644748687744,1.0,0.0,3.0,1.0,0.0
17928600,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8851621150970459,0.60343337059021,0.5473979115486145,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.876259446144104,0.5868737101554871,0.5595724582672119,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.776104211807251,0.4018809795379638,0.2855029702186584,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.773164689540863,0.3973522186279297,0.3822395801544189,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6415049433708191,0.2234473675489425,1.0372333526611328,284.9342346191406,284.95001220703125,303.2615661621094,294.15545654296875,299.5902404785156,297.19390869140625,284.9329528808594,1.0,0.6746695637702942,0.5343892574310303,0.5343892574310303,1.0,1.0,-3.376821517944336,1.331454157829285,2.045367479324341,0.5696448683738708,0.9024179577827454,0.9024179577827454,0.0,257.4556579589844,263.0,67050.15625,0.0,3676.21240234375,1.0,278.4567565917969,282.83697509765625,297.18121337890625,301.5311584472656,293.1499938964844,293.1499938964844,278.1499938964844,35936.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233719110488892,1.0,0.0,0.0,3.661003351211548,3.661027431488037,8.943212606027373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.8681640625,0.0,1544.9691162109375,1895.4371337890625,0.0,3620.243408203125,0.907644748687744,1.0,0.0,3.0,1.0,0.0
17928660,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8793222904205322,0.5983427166938782,0.5432576537132263,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8732997179031372,0.5875241756439209,0.560587465763092,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.7725204825401306,0.400711178779602,0.2849731147289276,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.7697702646255493,0.3964539170265198,0.3817654848098755,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.6383064389228821,0.2222185730934143,1.0332897901535034,284.7535705566406,284.95001220703125,303.2833251953125,294.139404296875,299.582763671875,297.1816101074219,284.7530212402344,1.0,0.6754774451255798,0.5318574905395508,0.5318574905395508,1.0,1.0,-3.367121696472168,1.322876214981079,2.044245481491089,0.5633700489997864,0.881650447845459,0.881650447845459,0.0,261.4101867675781,266.0,67984.3359375,0.0,3675.7861328125,1.0,278.1572570800781,282.63824462890625,297.1651611328125,301.59503173828125,293.1499938964844,293.1499938964844,278.45001220703125,37002.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930662214756012,1.0,0.0,0.0,3.627087831497192,3.6271119117736816,8.778280289334361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.5537109375,0.0,1515.281494140625,1895.4371337890625,0.0,3687.209716796875,0.9007768034934998,1.0,0.0,3.0,1.0,0.0
17928720,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8793222904205322,0.5983427166938782,0.5432576537132263,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8732997179031372,0.5875241756439209,0.560587465763092,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.7725204825401306,0.400711178779602,0.2849731147289276,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.7697702646255493,0.3964539170265198,0.3817654848098755,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.6383064389228821,0.2222185730934143,1.0332897901535034,284.7535705566406,284.95001220703125,303.2833251953125,294.139404296875,299.582763671875,297.1816101074219,284.7530212402344,1.0,0.6754774451255798,0.5318574905395508,0.5318574905395508,1.0,1.0,-3.367121696472168,1.322876214981079,2.044245481491089,0.5633700489997864,0.881650447845459,0.881650447845459,0.0,261.4101867675781,266.0,67984.3359375,0.0,3675.7861328125,1.0,278.1572570800781,282.63824462890625,297.1651611328125,301.59503173828125,293.1499938964844,293.1499938964844,278.45001220703125,37002.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930662214756012,1.0,0.0,0.0,3.627087831497192,3.6271119117736816,8.778280289334361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.5537109375,0.0,1515.281494140625,1895.4371337890625,0.0,3687.209716796875,0.9007768034934998,1.0,0.0,3.0,1.0,0.0
17928780,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8750771284103394,0.5955381393432617,0.5401903986930847,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8715742826461792,0.5895593166351318,0.5621245503425598,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7700669765472412,0.4006871283054352,0.2847344875335693,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.767413318157196,0.3964796364307403,0.3815585672855377,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6358372569084167,0.2214895039796829,1.0295569896697998,284.9219970703125,284.95001220703125,303.3049011230469,294.1213073730469,299.5829467773437,297.1820678710937,284.9232177734375,1.0,0.6761814951896667,0.5293256640434265,0.5293256640434265,1.0,1.0,-3.360241174697876,1.3154535293579102,2.044787645339966,0.5573282837867737,0.886846125125885,0.886846125125885,0.0,264.3496398925781,269.0,66375.609375,0.0,3676.27197265625,1.0,278.440673828125,282.8313293457031,297.09716796875,301.352294921875,293.1499938964844,293.1499938964844,278.75,36353.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225545525550842,1.0,0.0,0.0,3.610412836074829,3.6104366779327393,8.697752491571009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.517578125,0.0,1492.185546875,1895.4371337890625,0.0,3612.714599609375,0.8967075347900391,1.0,0.0,3.0,1.0,0.0
17928840,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8750771284103394,0.5955381393432617,0.5401903986930847,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8715742826461792,0.5895593166351318,0.5621245503425598,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7700669765472412,0.4006871283054352,0.2847344875335693,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.767413318157196,0.3964796364307403,0.3815585672855377,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6358372569084167,0.2214895039796829,1.0295569896697998,284.9219970703125,284.95001220703125,303.3049011230469,294.1213073730469,299.5829467773437,297.1820678710937,284.9232177734375,1.0,0.6761814951896667,0.5293256640434265,0.5293256640434265,1.0,1.0,-3.360241174697876,1.3154535293579102,2.044787645339966,0.5573282837867737,0.886846125125885,0.886846125125885,0.0,264.3496398925781,269.0,66375.609375,0.0,3676.27197265625,1.0,278.440673828125,282.8313293457031,297.09716796875,301.352294921875,293.1499938964844,293.1499938964844,278.75,36353.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225545525550842,1.0,0.0,0.0,3.610412836074829,3.6104366779327393,8.697752491571009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.517578125,0.0,1492.185546875,1895.4371337890625,0.0,3612.714599609375,0.8967075347900391,1.0,0.0,3.0,1.0,0.0
17928900,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8738904595375061,0.5948014259338379,0.5393658876419067,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.871528148651123,0.5911028981208801,0.5634358525276184,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7696420550346375,0.4011587500572204,0.2849750518798828,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7669822573661804,0.3969125747680664,0.3818665742874145,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6352335214614868,0.2214378118515014,1.0290197134017944,285.0575256347656,284.95001220703125,303.31561279296875,294.1116027832031,299.5860290527344,297.1870422363281,285.0643310546875,1.0,0.6767728328704834,0.5280597805976868,0.5280597805976868,1.0,1.0,-3.360835075378418,1.313418984413147,2.047415971755981,0.5551171898841858,0.8970022797584534,0.8970022797584534,0.0,265.3235778808594,269.0,65157.55078125,0.0,3683.298583984375,1.0,278.6988830566406,282.98980712890625,297.0658874511719,301.17498779296875,293.1499938964844,293.1499938964844,278.75,35807.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168481826782228,1.0,0.0,0.0,3.615045309066773,3.6150691509246826,8.720086839275609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.32421875,0.0,1493.1981201171875,1895.4371337890625,0.0,3560.043212890625,0.8975822925567627,1.0,0.0,3.0,1.0,0.0
17928960,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8731270432472229,0.5943058729171753,0.5389017462730408,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8718610405921936,0.5928680300712585,0.5650513768196106,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7695987820625305,0.4018436968326568,0.285420298576355,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7669104933738708,0.3975419104099273,0.382420003414154,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.634955644607544,0.2215562164783477,1.029370665550232,285.0965270996094,284.95001220703125,303.3262939453125,294.1014404296875,299.5908508300781,297.1940612792969,285.0966796875,1.0,0.6775659918785095,0.5269399881362915,0.5269399881362915,1.0,1.0,-3.3638386726379395,1.3126286268234253,2.0512099266052246,0.5536163449287415,0.9039965271949768,0.9039965271949768,0.0,266.116943359375,272.0,65061.5390625,0.0,3695.057373046875,1.0,278.74334716796875,283.025390625,297.0734558105469,301.2253723144531,293.1499938964844,293.1499938964844,278.45001220703125,35375.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148707985877992,1.0,0.0,0.0,3.63090705871582,3.6309309005737305,8.796777137831668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.240234375,0.0,1507.3829345703125,1895.4371337890625,0.0,3541.749755859375,0.900633692741394,1.0,0.0,3.0,1.0,0.0
17929020,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8698827028274536,0.5910012722015381,0.5367419719696045,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8710592985153198,0.5948226451873779,0.5674938559532166,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7681970000267029,0.4019515216350555,0.2858806550502777,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.765536367893219,0.3977278172969818,0.3830599784851074,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6335327625274658,0.2211963534355163,1.0292872190475464,284.9178466796875,284.95001220703125,303.3475036621094,294.0800170898437,299.5914306640625,297.1938171386719,284.9166564941406,1.0,0.6791647672653198,0.5247002840042114,0.5247002840042114,1.0,1.0,-3.3654160499572754,1.309156894683838,2.056259155273437,0.549988329410553,0.8945750594139099,0.8945750594139099,0.0,268.9259033203125,275.0,66322.6328125,0.0,3714.98681640625,1.0,278.4569396972656,282.82293701171875,297.1063537597656,301.4116516113281,293.1499938964844,293.1499938964844,278.75,36048.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233978986740112,1.0,0.0,0.0,3.632955551147461,3.632979393005371,8.806705409369897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.37109375,0.0,1514.6470947265625,1895.4371337890625,0.0,3620.48291015625,0.9014467597007751,1.0,0.0,3.0,1.0,0.0
17929080,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8698827028274536,0.5910012722015381,0.5367419719696045,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8710592985153198,0.5948226451873779,0.5674938559532166,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7681970000267029,0.4019515216350555,0.2858806550502777,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.765536367893219,0.3977278172969818,0.3830599784851074,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6335327625274658,0.2211963534355163,1.0292872190475464,284.9178466796875,284.95001220703125,303.3475036621094,294.0800170898437,299.5914306640625,297.1938171386719,284.9166564941406,1.0,0.6791647672653198,0.5247002840042114,0.5247002840042114,1.0,1.0,-3.3654160499572754,1.309156894683838,2.056259155273437,0.549988329410553,0.8945750594139099,0.8945750594139099,0.0,268.9259033203125,275.0,66322.6328125,0.0,3714.98681640625,1.0,278.4569396972656,282.82293701171875,297.1063537597656,301.4116516113281,293.1499938964844,293.1499938964844,278.75,36048.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233978986740112,1.0,0.0,0.0,3.632955551147461,3.632979393005371,8.806705409369897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.37109375,0.0,1514.6470947265625,1895.4371337890625,0.0,3620.48291015625,0.9014467597007751,1.0,0.0,3.0,1.0,0.0
17929140,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.866287350654602,0.5887283682823181,0.5343247652053833,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8698351979255676,0.597298264503479,0.569584846496582,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7663884162902832,0.4024688899517059,0.286113440990448,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7637563347816467,0.3982045650482178,0.3833906650543213,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6317325234413147,0.2209375649690628,1.0280461311340332,285.0679931640625,284.95001220703125,303.3685302734375,294.0572204589844,299.5941772460937,297.1975402832031,285.0680847167969,1.0,0.6805799007415771,0.5224606394767761,0.5224606394767761,1.0,1.0,-3.364199161529541,1.3044966459274292,2.0597023963928223,0.5455015301704407,0.9087788462638856,0.9087788462638856,0.0,271.9563293457031,278.0,65000.3828125,0.0,3729.506591796875,1.0,278.7430725097656,282.9954528808594,297.039794921875,301.2005615234375,293.1499938964844,293.1499938964844,278.45001220703125,35385.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917072892189026,1.0,0.0,0.0,3.6527411937713614,3.652765035629273,8.902891295292648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.4208984375,0.0,1531.618896484375,1895.4371337890625,0.0,3562.12109375,0.905502200126648,1.0,0.0,3.0,1.0,0.0
17929200,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.866287350654602,0.5887283682823181,0.5343247652053833,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8698351979255676,0.597298264503479,0.569584846496582,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7663884162902832,0.4024688899517059,0.286113440990448,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7637563347816467,0.3982045650482178,0.3833906650543213,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6317325234413147,0.2209375649690628,1.0280461311340332,285.0679931640625,284.95001220703125,303.3685302734375,294.0572204589844,299.5941772460937,297.1975402832031,285.0680847167969,1.0,0.6805799007415771,0.5224606394767761,0.5224606394767761,1.0,1.0,-3.364199161529541,1.3044966459274292,2.0597023963928223,0.5455015301704407,0.9087788462638856,0.9087788462638856,0.0,271.9563293457031,278.0,65000.3828125,0.0,3729.506591796875,1.0,278.7430725097656,282.9954528808594,297.039794921875,301.2005615234375,293.1499938964844,293.1499938964844,278.45001220703125,35385.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917072892189026,1.0,0.0,0.0,3.6527411937713614,3.652765035629273,8.902891295292648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.4208984375,0.0,1531.618896484375,1895.4371337890625,0.0,3562.12109375,0.905502200126648,1.0,0.0,3.0,1.0,0.0
17929260,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8625745177268982,0.5851484537124634,0.5318041443824768,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8684749603271484,0.5988672375679016,0.5715961456298828,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7645072937011719,0.4023148119449615,0.2863467633724212,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7618903517723083,0.3980838656425476,0.3837001621723175,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6298990845680237,0.2203568816184997,1.0269230604171753,284.8885498046875,284.95001220703125,303.38934326171875,294.0332946777344,299.5914611816406,297.193603515625,284.8871459960937,1.0,0.6820336580276489,0.5200766324996948,0.5200766324996948,1.0,1.0,-3.362900733947754,1.299468159675598,2.0634326934814453,0.5409197211265564,0.8972823619842529,0.8972823619842529,0.0,275.17938232421875,281.0,66183.28125,0.0,3744.90478515625,1.0,278.4580383300781,282.79364013671875,297.05816650390625,301.35748291015625,293.1499938964844,293.1499938964844,278.75,36144.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925097107887268,1.0,0.0,0.0,3.651051998138428,3.651076078414917,8.894659799807414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3544921875,0.0,1535.41845703125,1895.4371337890625,0.0,3636.121337890625,0.9055454730987548,1.0,0.0,3.0,1.0,0.0
17929320,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8625745177268982,0.5851484537124634,0.5318041443824768,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8684749603271484,0.5988672375679016,0.5715961456298828,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7645072937011719,0.4023148119449615,0.2863467633724212,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7618903517723083,0.3980838656425476,0.3837001621723175,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6298990845680237,0.2203568816184997,1.0269230604171753,284.8885498046875,284.95001220703125,303.38934326171875,294.0332946777344,299.5914611816406,297.193603515625,284.8871459960937,1.0,0.6820336580276489,0.5200766324996948,0.5200766324996948,1.0,1.0,-3.362900733947754,1.299468159675598,2.0634326934814453,0.5409197211265564,0.8972823619842529,0.8972823619842529,0.0,275.17938232421875,281.0,66183.28125,0.0,3744.90478515625,1.0,278.4580383300781,282.79364013671875,297.05816650390625,301.35748291015625,293.1499938964844,293.1499938964844,278.75,36144.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925097107887268,1.0,0.0,0.0,3.651051998138428,3.651076078414917,8.894659799807414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3544921875,0.0,1535.41845703125,1895.4371337890625,0.0,3636.121337890625,0.9055454730987548,1.0,0.0,3.0,1.0,0.0
17929380,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8590646982192993,0.5828693509101868,0.5293607711791992,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8671992421150208,0.6011950373649597,0.5735172629356384,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7627051472663879,0.402793288230896,0.2865289747714996,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7600683569908142,0.3984368443489074,0.3838877081871032,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6280316710472107,0.2199966013431549,1.025132417678833,285.0372314453125,284.95001220703125,303.4100036621094,294.0084533691406,299.592529296875,297.1961364746094,285.0377197265625,1.0,0.6833130121231079,0.5176925659179688,0.5176925659179688,1.0,1.0,-3.3605527877807617,1.2939735651016235,2.0665791034698486,0.5358259677886963,0.9094926714897156,0.9094926714897156,0.0,278.2126770019531,284.0,64810.5703125,0.0,3756.693603515625,1.0,278.740966796875,282.96551513671875,296.9903259277344,301.1409912109375,293.1499938964844,293.1499938964844,278.45001220703125,35544.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184336066246032,1.0,0.0,0.0,3.665153980255127,3.665178060531616,8.963502864389739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.6474609375,0.0,1546.674072265625,1895.4371337890625,0.0,3574.69580078125,0.9083724617958068,1.0,0.0,3.0,1.0,0.0
