time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8590646982192993,0.5828693509101868,0.5293607711791992,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8671992421150208,0.6011950373649597,0.5735172629356384,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7627051472663879,0.402793288230896,0.2865289747714996,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7600683569908142,0.3984368443489074,0.3838877081871032,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6280316710472107,0.2199966013431549,1.025132417678833,285.0372314453125,284.95001220703125,303.4100036621094,294.0084533691406,299.592529296875,297.1961364746094,285.0377197265625,1.0,0.6833130121231079,0.5176925659179688,0.5176925659179688,1.0,1.0,-3.3605527877807617,1.2939735651016235,2.0665791034698486,0.5358259677886963,0.9094926714897156,0.9094926714897156,0.0,278.2126770019531,284.0,64810.5703125,0.0,3756.693603515625,1.0,278.740966796875,282.96551513671875,296.9903259277344,301.1409912109375,293.1499938964844,293.1499938964844,278.45001220703125,35544.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184336066246032,1.0,0.0,0.0,3.665153980255127,3.665178060531616,8.963502864389739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.6474609375,0.0,1546.674072265625,1895.4371337890625,0.0,3574.69580078125,0.9083724617958068,1.0,0.0,3.0,1.0,0.0
17929500,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8576833009719849,0.5813881754875183,0.5284420251846313,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8668872714042664,0.6021555066108704,0.5747158527374268,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7621363997459412,0.4029132723808288,0.2867899239063263,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7594610452651978,0.3985092043876648,0.3841695189476013,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6273602843284607,0.2197922021150589,1.0248713493347168,284.9073181152344,284.95001220703125,303.4202575683594,293.99578857421875,299.5921325683594,297.196044921875,284.9001770019531,1.0,0.6840635538101196,0.5165005922317505,0.5165005922317505,1.0,1.0,-3.3612332344055176,1.2919658422470093,2.069267511367798,0.533728301525116,0.901855766773224,0.901855766773224,0.0,279.54425048828125,284.0,65924.3515625,0.0,3765.985595703125,1.0,278.4967346191406,282.8108215332031,297.02423095703125,301.3428039550781,293.1499938964844,293.1499938964844,278.45001220703125,35922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923741340637207,1.0,0.0,0.0,3.6667768955230713,3.666800975799561,8.971442184702028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.30078125,0.0,1551.3330078125,1895.4371337890625,0.0,3623.645263671875,0.9087622165679932,1.0,0.0,3.0,1.0,0.0
17929560,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8555748462677002,0.5793609619140625,0.5268946290016174,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8659270405769348,0.6026856303215027,0.5754469633102417,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7609755992889404,0.4026844203472137,0.2867832779884338,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7582962512969971,0.3982653021812439,0.3841365575790405,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6262491941452026,0.2193795442581176,1.023775935173035,284.860595703125,284.95001220703125,303.4304504394531,293.9829406738281,299.58935546875,297.19195556640625,284.8598937988281,1.0,0.684675395488739,0.5153835415840149,0.5153835415840149,1.0,1.0,-3.358892679214477,1.2888240814208984,2.070068597793579,0.5311892032623291,0.8964015245437622,0.8964015245437622,0.0,281.3441467285156,287.0,65944.5,0.0,3770.663818359375,1.0,278.4554138183594,282.76690673828125,297.0082702636719,301.2926940917969,293.1499938964844,293.1499938964844,278.75,36328.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92622709274292,1.0,0.0,0.0,3.656983375549317,3.6570076942443848,8.923583436626359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7060546875,0.0,1543.4169921875,1895.4371337890625,0.0,3646.510986328125,0.9069987535476683,1.0,0.0,3.0,1.0,0.0
17929620,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8522706031799316,0.5771644711494446,0.5245024561882019,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8647378087043762,0.6049734950065613,0.5773066282272339,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7593339085578918,0.4032490849494934,0.2870102822780609,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7565760016441345,0.3986027240753174,0.3842920958995819,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6244499683380127,0.2190180420875549,1.02191960811615,285.0169372558594,284.95001220703125,303.45074462890625,293.9570007324219,299.590576171875,297.1946105957031,285.01763916015625,1.0,0.6859079003334045,0.5131494402885437,0.5131494402885437,1.0,1.0,-3.3564682006835938,1.2834988832473757,2.0729691982269287,0.5262676477432251,0.907582461833954,0.907582461833954,0.0,284.30548095703125,290.0,64525.44140625,0.0,3781.820068359375,1.0,278.74090576171875,282.9461669921875,296.93756103515625,301.0699157714844,293.1499938964844,293.1499938964844,278.45001220703125,35695.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191972017288208,1.0,0.0,0.0,3.665472507476807,3.665496826171875,8.965060942500713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.048828125,0.0,1548.1600341796875,1895.4371337890625,0.0,3581.747802734375,0.9085507988929749,1.0,0.0,3.0,1.0,0.0
17929680,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8522706031799316,0.5771644711494446,0.5245024561882019,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8647378087043762,0.6049734950065613,0.5773066282272339,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7593339085578918,0.4032490849494934,0.2870102822780609,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7565760016441345,0.3986027240753174,0.3842920958995819,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6244499683380127,0.2190180420875549,1.02191960811615,285.0169372558594,284.95001220703125,303.45074462890625,293.9570007324219,299.590576171875,297.1946105957031,285.01763916015625,1.0,0.6859079003334045,0.5131494402885437,0.5131494402885437,1.0,1.0,-3.3564682006835938,1.2834988832473757,2.0729691982269287,0.5262676477432251,0.907582461833954,0.907582461833954,0.0,284.30548095703125,290.0,64525.44140625,0.0,3781.820068359375,1.0,278.74090576171875,282.9461669921875,296.93756103515625,301.0699157714844,293.1499938964844,293.1499938964844,278.45001220703125,35695.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191972017288208,1.0,0.0,0.0,3.665472507476807,3.665496826171875,8.965060942500713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.048828125,0.0,1548.1600341796875,1895.4371337890625,0.0,3581.747802734375,0.9085507988929749,1.0,0.0,3.0,1.0,0.0
17929740,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8489996194839478,0.5737695097923279,0.5221185684204102,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8635655045509338,0.6064398288726807,0.5792043209075928,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7577824592590332,0.4032511115074157,0.2873333692550659,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7549216747283936,0.3984370827674866,0.3845371603965759,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6227517127990723,0.2184230685234069,1.020620584487915,284.8463439941406,284.95001220703125,303.4708251953125,293.9308166503906,299.58746337890625,297.1907043457031,284.8454895019531,1.0,0.6872614026069641,0.5109153985977173,0.5109153985977173,1.0,1.0,-3.355015754699707,1.2785056829452517,2.076509952545166,0.521729588508606,0.8936606049537659,0.8936606049537659,0.0,287.3753662109375,278.0,65622.9296875,0.0,3795.90869140625,1.0,278.4566955566406,282.7532958984375,296.9542541503906,301.2175598144531,293.1499938964844,293.1499938964844,278.75,36461.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267972707748412,1.0,0.0,0.0,3.652060270309448,3.6520843505859375,8.899573344933742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.103515625,0.0,1538.9178466796875,1895.4371337890625,0.0,3651.750732421875,0.9059974551200868,1.0,0.0,3.0,1.0,0.0
17929800,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8489996194839478,0.5737695097923279,0.5221185684204102,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8635655045509338,0.6064398288726807,0.5792043209075928,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7577824592590332,0.4032511115074157,0.2873333692550659,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7549216747283936,0.3984370827674866,0.3845371603965759,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6227517127990723,0.2184230685234069,1.020620584487915,284.8463439941406,284.95001220703125,303.4708251953125,293.9308166503906,299.58746337890625,297.1907043457031,284.8454895019531,1.0,0.6872614026069641,0.5109153985977173,0.5109153985977173,1.0,1.0,-3.355015754699707,1.2785056829452517,2.076509952545166,0.521729588508606,0.8936606049537659,0.8936606049537659,0.0,287.3753662109375,278.0,65622.9296875,0.0,3795.90869140625,1.0,278.4566955566406,282.7532958984375,296.9542541503906,301.2175598144531,293.1499938964844,293.1499938964844,278.75,36461.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267972707748412,1.0,0.0,0.0,3.652060270309448,3.6520843505859375,8.899573344933742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.103515625,0.0,1538.9178466796875,1895.4371337890625,0.0,3651.750732421875,0.9059974551200868,1.0,0.0,3.0,1.0,0.0
17929860,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8501704931259155,0.5717149972915649,0.5195980668067932,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8669850826263428,0.608739972114563,0.5807985067367554,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7601626515388489,0.4039669036865234,0.2874586582183838,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7571102976799011,0.398811012506485,0.3844482898712158,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6239748597145081,0.2181135416030883,1.017661213874817,285.0024719238281,284.95001220703125,303.4907531738281,293.9046325683594,299.5888977050781,297.19403076171875,285.0031433105469,1.0,0.6843487620353699,0.5087770223617554,0.5087770223617554,1.0,1.0,-3.3503787517547607,1.2723661661148071,2.078012704849243,0.5165281891822815,0.9038546681404114,0.9038546681404114,0.0,283.297607421875,266.0,64160.79296875,0.0,3761.4091796875,1.0,278.74090576171875,282.9329833984375,296.8840026855469,300.9936218261719,293.1499938964844,293.1499938964844,278.45001220703125,35811.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195822477340698,1.0,0.0,0.0,3.656149864196777,3.6561739444732666,8.919515153138491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.251953125,0.0,1538.60791015625,1895.4371337890625,0.0,3585.302734375,0.906545877456665,1.0,0.0,3.0,1.0,0.0
17929920,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8501704931259155,0.5717149972915649,0.5195980668067932,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8669850826263428,0.608739972114563,0.5807985067367554,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7601626515388489,0.4039669036865234,0.2874586582183838,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7571102976799011,0.398811012506485,0.3844482898712158,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6239748597145081,0.2181135416030883,1.017661213874817,285.0024719238281,284.95001220703125,303.4907531738281,293.9046325683594,299.5888977050781,297.19403076171875,285.0031433105469,1.0,0.6843487620353699,0.5087770223617554,0.5087770223617554,1.0,1.0,-3.3503787517547607,1.2723661661148071,2.078012704849243,0.5165281891822815,0.9038546681404114,0.9038546681404114,0.0,283.297607421875,266.0,64160.79296875,0.0,3761.4091796875,1.0,278.74090576171875,282.9329833984375,296.8840026855469,300.9936218261719,293.1499938964844,293.1499938964844,278.45001220703125,35811.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195822477340698,1.0,0.0,0.0,3.656149864196777,3.6561739444732666,8.919515153138491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.251953125,0.0,1538.60791015625,1895.4371337890625,0.0,3585.302734375,0.906545877456665,1.0,0.0,3.0,1.0,0.0
17929980,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8538659811019897,0.5685097575187683,0.5169660449028015,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8731375932693481,0.6102439165115356,0.582301139831543,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7649471163749695,0.404165655374527,0.2875962257385254,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7616440653800964,0.3987237215042114,0.3843322098255157,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.6270422339439392,0.2176266312599182,1.0147638320922852,284.8320617675781,284.95001220703125,303.5104675292969,293.8786926269531,299.58612060546875,297.1910705566406,284.8311767578125,1.0,0.6796978712081909,0.5066385865211487,0.5066385865211487,1.0,1.0,-3.345574140548706,1.2661088705062866,2.079465389251709,0.511473536491394,0.8889939188957214,0.8889939188957214,0.0,275.4715270996094,254.0,65190.02734375,0.0,3705.1708984375,1.0,278.456787109375,282.7414855957031,296.9009704589844,301.1372375488281,293.1499938964844,293.1499938964844,278.75,36591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269582033157348,1.0,0.0,0.0,3.6379940509796143,3.638018131256104,8.831150353216799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.908203125,0.0,1524.2601318359375,1895.4371337890625,0.0,3653.22900390625,0.9029437303543092,1.0,0.0,3.0,1.0,0.0
17930040,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8538659811019897,0.5685097575187683,0.5169660449028015,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8731375932693481,0.6102439165115356,0.582301139831543,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7649471163749695,0.404165655374527,0.2875962257385254,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7616440653800964,0.3987237215042114,0.3843322098255157,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.6270422339439392,0.2176266312599182,1.0147638320922852,284.8320617675781,284.95001220703125,303.5104675292969,293.8786926269531,299.58612060546875,297.1910705566406,284.8311767578125,1.0,0.6796978712081909,0.5066385865211487,0.5066385865211487,1.0,1.0,-3.345574140548706,1.2661088705062866,2.079465389251709,0.511473536491394,0.8889939188957214,0.8889939188957214,0.0,275.4715270996094,254.0,65190.02734375,0.0,3705.1708984375,1.0,278.456787109375,282.7414855957031,296.9009704589844,301.1372375488281,293.1499938964844,293.1499938964844,278.75,36591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269582033157348,1.0,0.0,0.0,3.6379940509796143,3.638018131256104,8.831150353216799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.908203125,0.0,1524.2601318359375,1895.4371337890625,0.0,3653.22900390625,0.9029437303543092,1.0,0.0,3.0,1.0,0.0
17930100,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8560148477554321,0.5672793984413147,0.5153508186340332,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8765826225280762,0.6111965775489807,0.5827680230140686,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7676368355751038,0.4044350683689117,0.2875030040740967,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7642046213150024,0.3987930715084076,0.3840588927268982,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6287572383880615,0.2174286246299743,1.0126241445541382,284.9548645019531,284.95001220703125,303.520263671875,293.86590576171875,299.5855407714844,297.1911315917969,284.9614562988281,1.0,0.676836371421814,0.5055693984031677,0.5055693984031677,1.0,1.0,-3.3411736488342285,1.262161374092102,2.079012155532837,0.5084450244903564,0.8950244784355164,0.8950244784355164,0.0,270.9315490722656,254.0,63898.76953125,0.0,3668.7919921875,1.0,278.7020568847656,282.88983154296875,296.8396301269531,300.89605712890625,293.1499938964844,293.1499938964844,278.75,36247.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217767715454102,1.0,0.0,0.0,3.6326496601104736,3.632673501968384,8.805222364571819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.482421875,0.0,1515.7919921875,1895.4371337890625,0.0,3605.54638671875,0.9017868041992188,1.0,0.0,3.0,1.0,0.0
17930160,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8593011498451233,0.5666354894638062,0.514378547668457,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.881116509437561,0.6125965118408203,0.5837030410766602,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7713192105293274,0.4050991237163543,0.2876975536346435,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7676997184753418,0.3991966247558594,0.3841002285480499,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6311798095703125,0.2174573689699173,1.0113246440887451,284.9940490722656,284.95001220703125,303.5299987792969,293.8532409667969,299.5879821777344,297.1954040527344,284.9942626953125,1.0,0.673930823802948,0.5045763850212097,0.5045763850212097,1.0,1.0,-3.339843511581421,1.2596105337142944,2.080232858657837,0.5061035752296448,0.8985877633094788,0.8985877633094788,0.0,265.5615234375,242.0,63687.1875,0.0,3635.037109375,1.0,278.7442321777344,282.9272766113281,296.82867431640625,300.9065246582031,293.1499938964844,293.1499938964844,279.04998779296875,35898.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192784428596495,1.0,0.0,0.0,3.637998580932617,3.6380224227905273,8.831171953715966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.1318359375,0.0,1519.10302734375,1895.4371337890625,0.0,3582.498046875,0.902568221092224,1.0,0.0,3.0,1.0,0.0
17930220,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8679136633872986,0.5661478042602539,0.5132889151573181,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8922264575958252,0.6160929799079895,0.5863038301467896,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.780596911907196,0.4070881307125091,0.2885861098766327,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.7765240669250488,0.4005872905254364,0.3847613632678985,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6374884247779846,0.217976376414299,1.0107243061065674,285.15386962890625,284.95001220703125,303.5493469238281,293.8285217285156,299.5967712402344,297.2098388671875,285.1538391113281,1.0,0.6681864261627197,0.5025903582572937,0.5025903582572937,1.0,1.0,-3.34279465675354,1.2567954063415527,2.0859994888305664,0.5025206208229065,0.919045865535736,0.919045865535736,0.0,253.67059326171875,230.0,62454.46484375,0.0,3574.211669921875,1.0,279.0429077148437,283.1072692871094,296.8021850585937,300.78564453125,293.1499938964844,293.1499938964844,278.75,35015.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118227362632751,1.0,0.0,0.0,3.672377347946167,3.672401189804077,8.998867428999802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.171875,0.0,1550.7960205078125,1895.4371337890625,0.0,3513.51171875,0.9096624851226808,1.0,0.0,3.0,1.0,0.0
17930280,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8679136633872986,0.5661478042602539,0.5132889151573181,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8922264575958252,0.6160929799079895,0.5863038301467896,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.780596911907196,0.4070881307125091,0.2885861098766327,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.7765240669250488,0.4005872905254364,0.3847613632678985,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6374884247779846,0.217976376414299,1.0107243061065674,285.15386962890625,284.95001220703125,303.5493469238281,293.8285217285156,299.5967712402344,297.2098388671875,285.1538391113281,1.0,0.6681864261627197,0.5025903582572937,0.5025903582572937,1.0,1.0,-3.34279465675354,1.2567954063415527,2.0859994888305664,0.5025206208229065,0.919045865535736,0.919045865535736,0.0,253.67059326171875,230.0,62454.46484375,0.0,3574.211669921875,1.0,279.0429077148437,283.1072692871094,296.8021850585937,300.78564453125,293.1499938964844,293.1499938964844,278.75,35015.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118227362632751,1.0,0.0,0.0,3.672377347946167,3.672401189804077,8.998867428999802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.171875,0.0,1550.7960205078125,1895.4371337890625,0.0,3513.51171875,0.9096624851226808,1.0,0.0,3.0,1.0,0.0
17930340,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8762522339820862,0.5635733604431152,0.5112348794937134,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9032415151596068,0.6180704236030579,0.5882444977760315,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7898452281951904,0.4079525768756866,0.2891672551631927,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7853808403015137,0.401015043258667,0.3850877285003662,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6439651846885681,0.2180166095495224,1.009825348854065,284.9633483886719,284.95001220703125,303.5685119628906,293.8047180175781,299.5964050292969,297.2102966308594,284.96173095703125,1.0,0.6622532606124878,0.5006043314933777,0.5006043314933777,1.0,1.0,-3.342683792114258,1.2526631355285645,2.0900206565856934,0.498573750257492,0.9122740626335144,0.9122740626335144,0.0,242.3318328857422,218.0,63784.11328125,0.0,3509.2666015625,1.0,278.7565612792969,282.8933410644531,296.8343811035156,300.9727783203125,293.1499938964844,293.1499938964844,278.45001220703125,35676.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211127161979676,1.0,0.0,0.0,3.688231945037842,3.68825626373291,9.076736660063034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.6826171875,0.0,1573.677001953125,1895.4371337890625,0.0,3599.423583984375,0.9135580062866212,1.0,0.0,3.0,1.0,0.0
17930400,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8762522339820862,0.5635733604431152,0.5112348794937134,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9032415151596068,0.6180704236030579,0.5882444977760315,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7898452281951904,0.4079525768756866,0.2891672551631927,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7853808403015137,0.401015043258667,0.3850877285003662,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6439651846885681,0.2180166095495224,1.009825348854065,284.9633483886719,284.95001220703125,303.5685119628906,293.8047180175781,299.5964050292969,297.2102966308594,284.96173095703125,1.0,0.6622532606124878,0.5006043314933777,0.5006043314933777,1.0,1.0,-3.342683792114258,1.2526631355285645,2.0900206565856934,0.498573750257492,0.9122740626335144,0.9122740626335144,0.0,242.3318328857422,218.0,63784.11328125,0.0,3509.2666015625,1.0,278.7565612792969,282.8933410644531,296.8343811035156,300.9727783203125,293.1499938964844,293.1499938964844,278.45001220703125,35676.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211127161979676,1.0,0.0,0.0,3.688231945037842,3.68825626373291,9.076736660063034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.6826171875,0.0,1573.677001953125,1895.4371337890625,0.0,3599.423583984375,0.9135580062866212,1.0,0.0,3.0,1.0,0.0
17930460,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.883017897605896,0.5594767928123474,0.5074384212493896,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.9133819341659546,0.6186301708221436,0.5886239409446716,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7977245450019836,0.4076790809631347,0.2888354361057281,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.792945146560669,0.4003473818302154,0.3842728734016418,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.6494086980819702,0.2172762751579284,1.005411982536316,284.7735900878906,284.95001220703125,303.5874938964844,293.7821350097656,299.5870666503906,297.1982421875,284.7724304199219,1.0,0.6554578542709351,0.4985367655754089,0.4985367655754089,1.0,1.0,-3.3318967819213867,1.2439985275268557,2.0878982543945312,0.492401510477066,0.8924483060836792,0.8924483060836792,0.0,231.9756622314453,206.0,64766.03515625,0.0,3425.3232421875,1.0,278.4585266113281,282.6859436035156,296.81085205078125,301.02996826171875,293.1499938964844,293.1499938964844,278.75,36747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929220736026764,1.0,0.0,0.0,3.6637697219848633,3.663794040679932,8.956732813203416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.302734375,0.0,1554.1549072265625,1895.4371337890625,0.0,3673.996337890625,0.908788800239563,1.0,0.0,3.0,1.0,0.0
17930520,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.883017897605896,0.5594767928123474,0.5074384212493896,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.9133819341659546,0.6186301708221436,0.5886239409446716,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7977245450019836,0.4076790809631347,0.2888354361057281,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.792945146560669,0.4003473818302154,0.3842728734016418,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.6494086980819702,0.2172762751579284,1.005411982536316,284.7735900878906,284.95001220703125,303.5874938964844,293.7821350097656,299.5870666503906,297.1982421875,284.7724304199219,1.0,0.6554578542709351,0.4985367655754089,0.4985367655754089,1.0,1.0,-3.3318967819213867,1.2439985275268557,2.0878982543945312,0.492401510477066,0.8924483060836792,0.8924483060836792,0.0,231.9756622314453,206.0,64766.03515625,0.0,3425.3232421875,1.0,278.4585266113281,282.6859436035156,296.81085205078125,301.02996826171875,293.1499938964844,293.1499938964844,278.75,36747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929220736026764,1.0,0.0,0.0,3.6637697219848633,3.663794040679932,8.956732813203416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.302734375,0.0,1554.1549072265625,1895.4371337890625,0.0,3673.996337890625,0.908788800239563,1.0,0.0,3.0,1.0,0.0
17930580,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8924522995948792,0.5575532913208008,0.504641056060791,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9269193410873412,0.6206582188606262,0.5895569920539856,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8077536821365356,0.4086244106292724,0.2888376414775848,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8025602102279663,0.4006258249282837,0.3837242722511291,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6564636826515198,0.2170135229825973,1.001085877418518,284.9346008300781,284.95001220703125,303.6062927246094,293.760986328125,299.58624267578125,297.1996765136719,284.93560791015625,1.0,0.6483449935913086,0.4964691996574402,0.4964691996574402,1.0,1.0,-3.323780298233032,1.2364217042922974,2.0873584747314453,0.4864289164543152,0.8981991410255432,0.8981991410255432,0.0,220.35972595214844,194.0,63196.8046875,0.0,3340.838623046875,1.0,278.7409973144531,282.8725891113281,296.73541259765625,300.7839660644531,293.1499938964844,293.1499938964844,279.04998779296875,36194.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207161664962769,1.0,0.0,0.0,3.6532816886901855,3.653305768966675,8.905527124625223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4404296875,0.0,1538.27587890625,1895.4371337890625,0.0,3595.76611328125,0.9061644077301024,1.0,0.0,3.0,1.0,0.0
17930640,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8924522995948792,0.5575532913208008,0.504641056060791,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9269193410873412,0.6206582188606262,0.5895569920539856,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8077536821365356,0.4086244106292724,0.2888376414775848,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8025602102279663,0.4006258249282837,0.3837242722511291,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6564636826515198,0.2170135229825973,1.001085877418518,284.9346008300781,284.95001220703125,303.6062927246094,293.760986328125,299.58624267578125,297.1996765136719,284.93560791015625,1.0,0.6483449935913086,0.4964691996574402,0.4964691996574402,1.0,1.0,-3.323780298233032,1.2364217042922974,2.0873584747314453,0.4864289164543152,0.8981991410255432,0.8981991410255432,0.0,220.35972595214844,194.0,63196.8046875,0.0,3340.838623046875,1.0,278.7409973144531,282.8725891113281,296.73541259765625,300.7839660644531,293.1499938964844,293.1499938964844,279.04998779296875,36194.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207161664962769,1.0,0.0,0.0,3.6532816886901855,3.653305768966675,8.905527124625223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4404296875,0.0,1538.27587890625,1895.4371337890625,0.0,3595.76611328125,0.9061644077301024,1.0,0.0,3.0,1.0,0.0
17930700,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8987650275230408,0.5572488307952881,0.5039281845092773,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9354934692382812,0.6222265958786011,0.5905916094779968,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.813914954662323,0.4095932841300964,0.2892056107521057,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8086627125740051,0.4012010097503662,0.3838711082935333,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6611977219581604,0.2171894460916519,1.0002020597457886,285.0695495605469,284.95001220703125,303.6156311035156,293.7510070800781,299.5891418457031,297.20538330078125,285.076416015625,1.0,0.6449733376502991,0.4954354166984558,0.4954354166984558,1.0,1.0,-3.323718547821045,1.234241247177124,2.089477300643921,0.4841905236244201,0.9087205529212952,0.9087205529212952,0.0,213.99005126953125,194.0,61980.0390625,0.0,3304.581298828125,1.0,279.0001220703125,283.0312805175781,296.7015991210937,300.6052551269531,293.1499938964844,293.1499938964844,279.04998779296875,35695.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145233035087584,1.0,0.0,0.0,3.6597342491149902,3.65975832939148,8.937013262766413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.486328125,0.0,1541.7410888671875,1895.4371337890625,0.0,3538.532958984375,0.9074829816818236,1.0,0.0,3.0,1.0,0.0
17930760,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9061057567596436,0.5571963787078857,0.5035737156867981,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.944995105266571,0.6240328550338745,0.5919486880302429,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8206827640533447,0.4107879400253296,0.2897860705852508,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8153160810470581,0.4019869565963745,0.3842747807502746,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6667481660842896,0.2175370007753372,1.0001951456069946,285.1081848144531,284.95001220703125,303.6249084472656,293.74151611328125,299.5940856933594,297.21337890625,285.1082763671875,1.0,0.6417811512947083,0.4945484399795532,0.4945484399795532,1.0,1.0,-3.3260951042175293,1.2333248853683472,2.0927700996398926,0.4826751351356506,0.9160802364349364,0.9160802364349364,0.0,207.39637756347656,182.0,61887.6484375,0.0,3272.53662109375,1.0,279.0438232421875,283.0663452148437,296.7098999023437,300.6552734375,293.1499938964844,293.1499938964844,278.75,35298.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121816754341124,1.0,0.0,0.0,3.676666736602783,3.676690816879273,9.019901767715056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.53125,0.0,1557.74853515625,1895.4371337890625,0.0,3516.83935546875,0.910822331905365,1.0,0.0,3.0,1.0,0.0
17930820,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9208967089653016,0.5549128651618958,0.5017315745353699,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9622048735618592,0.6259921789169312,0.5938349962234497,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.833373486995697,0.411925345659256,0.2905258238315582,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8275867700576782,0.4024937450885772,0.3846310675144195,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6776352524757385,0.2176647037267685,0.9994761347770692,284.9256591796875,284.95001220703125,303.6433410644531,293.7239685058594,299.5941162109375,297.21417236328125,284.92437744140625,1.0,0.6353649497032166,0.492774486541748,0.492774486541748,1.0,1.0,-3.326615571975708,1.2297751903533936,2.0968403816223145,0.4791445136070251,0.9070318937301636,0.9070318937301636,0.0,195.35324096679688,170.0,63178.50390625,0.0,3205.337158203125,1.0,278.756591796875,282.86041259765625,296.7507019042969,300.8477783203125,293.1499938964844,293.1499938964844,278.45001220703125,35958.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209439158439636,1.0,0.0,0.0,3.681980609893799,3.682004928588867,9.045993465406356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1162109375,0.0,1568.7239990234375,1895.4371337890625,0.0,3597.86669921875,0.912353217601776,1.0,0.0,3.0,1.0,0.0
17930880,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9208967089653016,0.5549128651618958,0.5017315745353699,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9622048735618592,0.6259921789169312,0.5938349962234497,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.833373486995697,0.411925345659256,0.2905258238315582,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8275867700576782,0.4024937450885772,0.3846310675144195,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6776352524757385,0.2176647037267685,0.9994761347770692,284.9256591796875,284.95001220703125,303.6433410644531,293.7239685058594,299.5941162109375,297.21417236328125,284.92437744140625,1.0,0.6353649497032166,0.492774486541748,0.492774486541748,1.0,1.0,-3.326615571975708,1.2297751903533936,2.0968403816223145,0.4791445136070251,0.9070318937301636,0.9070318937301636,0.0,195.35324096679688,170.0,63178.50390625,0.0,3205.337158203125,1.0,278.756591796875,282.86041259765625,296.7507019042969,300.8477783203125,293.1499938964844,293.1499938964844,278.45001220703125,35958.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209439158439636,1.0,0.0,0.0,3.681980609893799,3.682004928588867,9.045993465406356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1162109375,0.0,1568.7239990234375,1895.4371337890625,0.0,3597.86669921875,0.912353217601776,1.0,0.0,3.0,1.0,0.0
17930940,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.9341989159584044,0.5511471629142761,0.4982114434242248,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.9763056635856628,0.6265888810157776,0.5942190289497375,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8448516130447388,0.4119800329208374,0.2904005348682403,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8384970426559448,0.4019374251365661,0.3838999569416046,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.6873350143432617,0.2170588076114654,0.9955368041992188,284.7444152832031,284.95001220703125,303.6615600585937,293.7085876464844,299.585693359375,297.2027893066406,284.743896484375,1.0,0.6282781362533569,0.4910005331039428,0.4910005331039428,1.0,1.0,-3.3170855045318604,1.2221523523330688,2.094933032989502,0.4737134575843811,0.8856345415115356,0.8856345415115356,0.0,184.5886688232422,158.0,64140.69921875,0.0,3123.201416015625,1.0,278.4570617675781,282.66131591796875,296.7359924316406,300.9125671386719,293.1499938964844,293.1499938964844,278.75,37026.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287078380584716,1.0,0.0,0.0,3.647260189056397,3.6472842693328857,8.876193646756292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8447265625,0.0,1537.7991943359375,1895.4371337890625,0.0,3669.291748046875,0.9052941203117372,1.0,0.0,3.0,1.0,0.0
17931000,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.9341989159584044,0.5511471629142761,0.4982114434242248,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.9763056635856628,0.6265888810157776,0.5942190289497375,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8448516130447388,0.4119800329208374,0.2904005348682403,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8384970426559448,0.4019374251365661,0.3838999569416046,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.6873350143432617,0.2170588076114654,0.9955368041992188,284.7444152832031,284.95001220703125,303.6615600585937,293.7085876464844,299.585693359375,297.2027893066406,284.743896484375,1.0,0.6282781362533569,0.4910005331039428,0.4910005331039428,1.0,1.0,-3.3170855045318604,1.2221523523330688,2.094933032989502,0.4737134575843811,0.8856345415115356,0.8856345415115356,0.0,184.5886688232422,158.0,64140.69921875,0.0,3123.201416015625,1.0,278.4570617675781,282.66131591796875,296.7359924316406,300.9125671386719,293.1499938964844,293.1499938964844,278.75,37026.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287078380584716,1.0,0.0,0.0,3.647260189056397,3.6472842693328857,8.876193646756292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8447265625,0.0,1537.7991943359375,1895.4371337890625,0.0,3669.291748046875,0.9052941203117372,1.0,0.0,3.0,1.0,0.0
17931060,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9515820145606996,0.5494968295097351,0.4956456124782562,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.991847813129425,0.6286886930465698,0.5951902866363525,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8599458932876587,0.4132695496082306,0.2906268835067749,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8527052998542786,0.4023218750953674,0.383434921503067,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.6997010111808777,0.2169349491596222,0.9917725324630736,284.9188842773437,284.95001220703125,303.6796264648437,293.6956481933594,299.5857238769531,297.2052001953125,284.9199523925781,1.0,0.620979368686676,0.4891463816165924,0.4891463816165924,1.0,1.0,-3.3103387355804443,1.2154964208602903,2.094842433929444,0.4683436155319214,0.8906922340393066,0.8906922340393066,0.0,172.75640869140625,161.0,62563.3515625,0.0,3041.561767578125,1.0,278.7430114746094,282.8606262207031,296.66607666015625,300.66998291015625,293.1499938964844,293.1499938964844,279.04998779296875,36379.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195234775543212,1.0,0.0,0.0,3.629136800765991,3.629160642623901,8.788201171228138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4091796875,0.0,1512.9051513671875,1895.4371337890625,0.0,3584.760009765625,0.900924563407898,1.0,0.0,3.0,1.0,0.0
17931120,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9515820145606996,0.5494968295097351,0.4956456124782562,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.991847813129425,0.6286886930465698,0.5951902866363525,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8599458932876587,0.4132695496082306,0.2906268835067749,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8527052998542786,0.4023218750953674,0.383434921503067,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.6997010111808777,0.2169349491596222,0.9917725324630736,284.9188842773437,284.95001220703125,303.6796264648437,293.6956481933594,299.5857238769531,297.2052001953125,284.9199523925781,1.0,0.620979368686676,0.4891463816165924,0.4891463816165924,1.0,1.0,-3.3103387355804443,1.2154964208602903,2.094842433929444,0.4683436155319214,0.8906922340393066,0.8906922340393066,0.0,172.75640869140625,161.0,62563.3515625,0.0,3041.561767578125,1.0,278.7430114746094,282.8606262207031,296.66607666015625,300.66998291015625,293.1499938964844,293.1499938964844,279.04998779296875,36379.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195234775543212,1.0,0.0,0.0,3.629136800765991,3.629160642623901,8.788201171228138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4091796875,0.0,1512.9051513671875,1895.4371337890625,0.0,3584.760009765625,0.900924563407898,1.0,0.0,3.0,1.0,0.0
17931180,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9620965719223022,0.549400269985199,0.4950931072235107,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.6322445869445801,0.5955553650856018,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8705477714538574,0.4157703518867492,0.2920217514038086,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8623872995376587,0.4037899672985077,0.3843680918216705,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7079018950462341,0.2175812721252441,0.9927684664726256,285.0961303710937,284.95001220703125,303.697509765625,293.68536376953125,299.5943603515625,297.2203674316406,285.096435546875,1.0,0.6185010671615601,0.4872922003269195,0.4872922003269195,1.0,1.0,-3.314263343811035,1.213082790374756,2.10118055343628,0.4649924337863922,0.9079286456108092,0.9079286456108092,0.0,166.64012145996094,164.0,61299.01171875,0.0,3015.387939453125,1.0,279.042724609375,283.0570678710937,296.6522827148437,300.5571594238281,293.1499938964844,293.1499938964844,278.75,35401.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105722904205322,1.0,0.0,0.0,3.648707151412964,3.648730993270874,8.883237683221523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.76171875,0.0,1527.256103515625,1895.4371337890625,0.0,3501.9140625,0.9046372771263124,1.0,0.0,3.0,1.0,0.0
17931240,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9620965719223022,0.549400269985199,0.4950931072235107,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.6322445869445801,0.5955553650856018,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8705477714538574,0.4157703518867492,0.2920217514038086,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8623872995376587,0.4037899672985077,0.3843680918216705,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7079018950462341,0.2175812721252441,0.9927684664726256,285.0961303710937,284.95001220703125,303.697509765625,293.68536376953125,299.5943603515625,297.2203674316406,285.096435546875,1.0,0.6185010671615601,0.4872922003269195,0.4872922003269195,1.0,1.0,-3.314263343811035,1.213082790374756,2.10118055343628,0.4649924337863922,0.9079286456108092,0.9079286456108092,0.0,166.64012145996094,164.0,61299.01171875,0.0,3015.387939453125,1.0,279.042724609375,283.0570678710937,296.6522827148437,300.5571594238281,293.1499938964844,293.1499938964844,278.75,35401.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105722904205322,1.0,0.0,0.0,3.648707151412964,3.648730993270874,8.883237683221523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.76171875,0.0,1527.256103515625,1895.4371337890625,0.0,3501.9140625,0.9046372771263124,1.0,0.0,3.0,1.0,0.0
