time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9634922742843628,0.5486578941345215,0.4948268532752991,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9990000128746032,0.6339311599731445,0.5930578708648682,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8727372288703918,0.4166662991046905,0.2928103804588318,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8642063140869141,0.4042452871799469,0.3849784731864929,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7094058990478516,0.2177888005971908,0.9940770268440248,284.9634704589844,284.95001220703125,303.70635986328125,293.6813049316406,299.5967712402344,297.225341796875,284.9561462402344,1.0,0.6180235147476196,0.4863651394844055,0.4863651394844055,1.0,1.0,-3.314040184020996,1.2109829187393188,2.103057146072388,0.4629487991333008,0.9020171761512756,0.9020171761512756,0.0,165.72933959960938,164.0,62457.05859375,0.0,3009.907470703125,1.0,278.7978515625,282.8997802734375,296.7066955566406,300.7867431640625,293.1499938964844,293.1499938964844,278.75,35715.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162384271621704,1.0,0.0,0.0,3.654804229736328,3.6548283100128174,8.912950875128445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.44140625,0.0,1536.389892578125,1895.4371337890625,0.0,3554.40478515625,0.905957818031311,1.0,0.0,3.0,1.0,0.0
17931360,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.963083028793335,0.5472660660743713,0.4938106834888458,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6351786851882935,0.5925762057304382,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8734171390533447,0.4171259999275207,0.2932488024234772,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8645932674407959,0.4043049216270447,0.3851841986179352,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7096711993217468,0.2177473753690719,0.994345724582672,284.9157409667969,284.95001220703125,303.7151794433594,293.6780090332031,299.5962219238281,297.2255249023437,284.9150085449219,1.0,0.6178668141365051,0.485473096370697,0.485473096370697,1.0,1.0,-3.3133411407470703,1.2087581157684326,2.1045830249786377,0.4608648717403412,0.8983429670333862,0.8983429670333862,0.0,165.54493713378906,167.0,62569.52734375,0.0,3007.3603515625,1.0,278.7557373046875,282.8544006347656,296.7039794921875,300.7591857910156,293.1499938964844,293.1499938964844,279.04998779296875,36066.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190143942832948,1.0,0.0,0.0,3.650278091430664,3.650302171707153,8.890889375834377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8271484375,0.0,1533.9722900390625,1895.4371337890625,0.0,3580.06005859375,0.905331552028656,1.0,0.0,3.0,1.0,0.0
17931420,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9615045189857484,0.5460690855979919,0.4922658205032348,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.6384936571121216,0.5935460925102234,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8739806413650513,0.4189453125,0.2942904233932495,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8645158410072327,0.4051158130168915,0.385710746049881,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.709410548210144,0.2180016338825225,0.9949143528938292,285.0766906738281,284.95001220703125,303.7326965332031,293.673828125,299.6004943847656,297.2339782714844,285.0770874023437,1.0,0.6183998584747314,0.4836890399456024,0.4836890399456024,1.0,1.0,-3.3152105808258057,1.205616116523743,2.1095945835113525,0.4571498036384582,0.913513958454132,0.913513958454132,0.0,165.92422485351562,170.0,61347.1640625,0.0,3013.58837890625,1.0,279.043212890625,283.0365600585937,296.651123046875,300.5681457519531,293.1499938964844,293.1499938964844,278.75,35364.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114447236061096,1.0,0.0,0.0,3.670642375946045,3.670666456222534,8.990367632577545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2822265625,0.0,1551.4754638671875,1895.4371337890625,0.0,3510.00634765625,0.909504532814026,1.0,0.0,3.0,1.0,0.0
17931480,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9615045189857484,0.5460690855979919,0.4922658205032348,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.6384936571121216,0.5935460925102234,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8739806413650513,0.4189453125,0.2942904233932495,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8645158410072327,0.4051158130168915,0.385710746049881,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.709410548210144,0.2180016338825225,0.9949143528938292,285.0766906738281,284.95001220703125,303.7326965332031,293.673828125,299.6004943847656,297.2339782714844,285.0770874023437,1.0,0.6183998584747314,0.4836890399456024,0.4836890399456024,1.0,1.0,-3.3152105808258057,1.205616116523743,2.1095945835113525,0.4571498036384582,0.913513958454132,0.913513958454132,0.0,165.92422485351562,170.0,61347.1640625,0.0,3013.58837890625,1.0,279.043212890625,283.0365600585937,296.651123046875,300.5681457519531,293.1499938964844,293.1499938964844,278.75,35364.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114447236061096,1.0,0.0,0.0,3.670642375946045,3.670666456222534,8.990367632577545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2822265625,0.0,1551.4754638671875,1895.4371337890625,0.0,3510.00634765625,0.909504532814026,1.0,0.0,3.0,1.0,0.0
17931540,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9585134983062744,0.5436892509460449,0.4906977415084839,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6405978202819824,0.59695965051651,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8733652830123901,0.4200953543186188,0.2953660786151886,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8632802367210388,0.4053435027599334,0.3862617015838623,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7081774473190308,0.2179326564073562,0.995652973651886,284.903564453125,284.95001220703125,303.75,293.67303466796875,299.5984191894531,297.23248291015625,284.9028625488281,1.0,0.619816780090332,0.4819049835205078,0.4819049835205078,1.0,1.0,-3.320276260375977,1.203702092170715,2.116574287414551,0.4540793299674988,0.90326327085495,0.90326327085495,0.0,167.2291717529297,173.0,62695.75,0.0,3032.00146484375,1.0,278.7566223144531,282.83953857421875,296.6977233886719,300.7586669921875,293.1499938964844,293.1499938964844,278.45001220703125,36065.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194605946540833,1.0,0.0,0.0,3.671828269958496,3.671852350234986,8.99617702998512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.814453125,0.0,1558.08056640625,1895.4371337890625,0.0,3584.1796875,0.9101540446281432,1.0,0.0,3.0,1.0,0.0
17931600,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9585134983062744,0.5436892509460449,0.4906977415084839,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6405978202819824,0.59695965051651,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8733652830123901,0.4200953543186188,0.2953660786151886,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8632802367210388,0.4053435027599334,0.3862617015838623,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7081774473190308,0.2179326564073562,0.995652973651886,284.903564453125,284.95001220703125,303.75,293.67303466796875,299.5984191894531,297.23248291015625,284.9028625488281,1.0,0.619816780090332,0.4819049835205078,0.4819049835205078,1.0,1.0,-3.320276260375977,1.203702092170715,2.116574287414551,0.4540793299674988,0.90326327085495,0.90326327085495,0.0,167.2291717529297,173.0,62695.75,0.0,3032.00146484375,1.0,278.7566223144531,282.83953857421875,296.6977233886719,300.7586669921875,293.1499938964844,293.1499938964844,278.45001220703125,36065.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194605946540833,1.0,0.0,0.0,3.671828269958496,3.671852350234986,8.99617702998512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.814453125,0.0,1558.08056640625,1895.4371337890625,0.0,3584.1796875,0.9101540446281432,1.0,0.0,3.0,1.0,0.0
17931660,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.959611713886261,0.5440651178359985,0.4904641211032867,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.9990000128746032,0.6458264589309692,0.5947328209877014,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8770380616188049,0.4245576560497284,0.2979373633861542,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8663586974143982,0.4090005755424499,0.3889610767364502,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7123221158981323,0.2218372970819473,1.008982539176941,284.7622375488281,284.95001220703125,303.7671813964844,293.6742248535156,299.6164855957031,297.26123046875,284.7636108398437,1.0,0.622545599937439,0.4800837635993957,0.4800837635993957,1.0,1.0,-3.339663505554199,1.207377552986145,2.132286071777344,0.4530868530273437,0.8841841816902161,0.8841841816902161,0.0,167.34567260742188,176.0,64119.86328125,0.0,3075.099365234375,1.0,278.4571533203125,282.6700439453125,296.7023010253906,300.8603210449219,293.1499938964844,293.1499938964844,278.75,36998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272159934043884,1.0,0.0,0.0,3.636599540710449,3.6366236209869385,8.824381438898854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5517578125,0.0,1525.7510986328125,1895.4371337890625,0.0,3655.596435546875,0.9029346108436584,1.0,0.0,3.0,1.0,0.0
17931720,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.959611713886261,0.5440651178359985,0.4904641211032867,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.9990000128746032,0.6458264589309692,0.5947328209877014,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8770380616188049,0.4245576560497284,0.2979373633861542,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8663586974143982,0.4090005755424499,0.3889610767364502,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7123221158981323,0.2218372970819473,1.008982539176941,284.7622375488281,284.95001220703125,303.7671813964844,293.6742248535156,299.6164855957031,297.26123046875,284.7636108398437,1.0,0.622545599937439,0.4800837635993957,0.4800837635993957,1.0,1.0,-3.339663505554199,1.207377552986145,2.132286071777344,0.4530868530273437,0.8841841816902161,0.8841841816902161,0.0,167.34567260742188,176.0,64119.86328125,0.0,3075.099365234375,1.0,278.4571533203125,282.6700439453125,296.7023010253906,300.8603210449219,293.1499938964844,293.1499938964844,278.75,36998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272159934043884,1.0,0.0,0.0,3.636599540710449,3.6366236209869385,8.824381438898854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5517578125,0.0,1525.7510986328125,1895.4371337890625,0.0,3655.596435546875,0.9029346108436584,1.0,0.0,3.0,1.0,0.0
17931780,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9594690203666688,0.5446767807006836,0.4906623065471649,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.6514739394187927,0.595225989818573,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8794236779212952,0.4284869432449341,0.300579160451889,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8681043386459351,0.41188445687294,0.3916358947753906,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7151413559913635,0.2246073633432388,1.0219701528549194,284.97314453125,284.95001220703125,303.78424072265625,293.6757202148437,299.63232421875,297.28643798828125,284.9752197265625,1.0,0.6262305378913879,0.4782625436782837,0.4782625436782837,1.0,1.0,-3.3625054359436035,1.2123205661773682,2.150184631347656,0.4528010487556457,0.8941950798034668,0.8941950798034668,0.0,168.49774169921875,179.0,63053.546875,0.0,3132.24365234375,1.0,278.74298095703125,282.8927917480469,296.65301513671875,300.67303466796875,293.1499938964844,293.1499938964844,279.04998779296875,36107.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919430136680603,1.0,0.0,0.0,3.628223657608032,3.6282474994659424,8.783778753240767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.912109375,0.0,1509.8731689453125,1895.4371337890625,0.0,3583.898193359375,0.9005587697029114,1.0,0.0,3.0,1.0,0.0
17931840,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9594690203666688,0.5446767807006836,0.4906623065471649,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.6514739394187927,0.595225989818573,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8794236779212952,0.4284869432449341,0.300579160451889,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8681043386459351,0.41188445687294,0.3916358947753906,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7151413559913635,0.2246073633432388,1.0219701528549194,284.97314453125,284.95001220703125,303.78424072265625,293.6757202148437,299.63232421875,297.28643798828125,284.9752197265625,1.0,0.6262305378913879,0.4782625436782837,0.4782625436782837,1.0,1.0,-3.3625054359436035,1.2123205661773682,2.150184631347656,0.4528010487556457,0.8941950798034668,0.8941950798034668,0.0,168.49774169921875,179.0,63053.546875,0.0,3132.24365234375,1.0,278.74298095703125,282.8927917480469,296.65301513671875,300.67303466796875,293.1499938964844,293.1499938964844,279.04998779296875,36107.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919430136680603,1.0,0.0,0.0,3.628223657608032,3.6282474994659424,8.783778753240767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.912109375,0.0,1509.8731689453125,1895.4371337890625,0.0,3583.898193359375,0.9005587697029114,1.0,0.0,3.0,1.0,0.0
17931900,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9592633843421936,0.5453235507011414,0.4911297261714935,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9990000128746032,0.6545348763465881,0.5961574912071228,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.880375862121582,0.430610179901123,0.3020086288452148,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.868688702583313,0.4134174585342407,0.3930379748344421,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.716119647026062,0.2259093523025512,1.0278867483139038,285.11993408203125,284.95001220703125,303.7927551269531,293.6766052246094,299.640625,297.29962158203125,285.12762451171875,1.0,0.6283077001571655,0.4773519337177276,0.4773519337177276,1.0,1.0,-3.374706745147705,1.2150685787200928,2.1596381664276123,0.4527483880519867,0.9069929122924804,0.9069929122924804,0.0,169.3284912109375,179.0,62069.61328125,0.0,3164.2939453125,1.0,278.99981689453125,283.0582580566406,296.6329345703125,300.5261535644531,293.1499938964844,293.1499938964844,279.04998779296875,35492.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913971781730652,1.0,0.0,0.0,3.63940167427063,3.63942551612854,8.837985205900623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.4892578125,0.0,1517.620849609375,1895.4371337890625,0.0,3533.42626953125,0.9028210043907166,1.0,0.0,3.0,1.0,0.0
17931960,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.9591371417045592,0.5460790991783142,0.4918232560157776,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.9990000128746032,0.6576745510101318,0.5972232818603516,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8813619017601013,0.4328104853630066,0.3035445809364319,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8692868947982788,0.4150129556655884,0.3945502042770386,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7170393466949463,0.2272025346755981,1.0338311195373535,285.167724609375,284.95001220703125,303.8012084960937,293.67755126953125,299.648193359375,297.3129577636719,285.1686706542969,1.0,0.6305208206176758,0.4762209057807922,0.4762209057807922,1.0,1.0,-3.387636423110962,1.2176071405410769,2.170029163360596,0.4523124992847442,0.9168403148651124,0.9168403148651124,0.0,170.23609924316406,182.0,62198.43359375,0.0,3198.644287109375,1.0,279.0429382324219,283.1005249023437,296.6537475585937,300.60369873046875,293.1499938964844,293.1499938964844,278.75,35015.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124552011489868,1.0,0.0,0.0,3.662266731262207,3.662290811538696,8.949386369749845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.4033203125,0.0,1539.47119140625,1895.4371337890625,0.0,3519.374755859375,0.9074223637580872,1.0,0.0,3.0,1.0,0.0
17932020,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9560772180557252,0.5452005863189697,0.4917819797992706,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6617118716239929,0.6025850176811218,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8810080289840698,0.4356251060962677,0.3059089481830597,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8683035969734192,0.416813850402832,0.3967498242855072,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7169981598854065,0.2288291007280349,1.0429261922836304,285.0053100585937,284.95001220703125,303.818115234375,293.6797180175781,299.6494140625,297.31890869140625,285.0053405761719,1.0,0.6349912881851196,0.4739588797092438,0.4739588797092438,1.0,1.0,-3.410470485687256,1.2213317155838013,2.189138650894165,0.4508679509162903,0.9137318730354308,0.9137318730354308,0.0,172.9688720703125,185.0,63907.140625,0.0,3266.461181640625,1.0,278.7574768066406,282.90673828125,296.71405029296875,300.8441467285156,293.1499938964844,293.1499938964844,278.45001220703125,35513.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228224158287048,1.0,0.0,0.0,3.68344783782959,3.683472156524658,9.053205189957224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.8564453125,0.0,1567.02587890625,1895.4371337890625,0.0,3615.1826171875,0.912398636341095,1.0,0.0,3.0,1.0,0.0
17932080,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9560772180557252,0.5452005863189697,0.4917819797992706,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6617118716239929,0.6025850176811218,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8810080289840698,0.4356251060962677,0.3059089481830597,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8683035969734192,0.416813850402832,0.3967498242855072,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7169981598854065,0.2288291007280349,1.0429261922836304,285.0053100585937,284.95001220703125,303.818115234375,293.6797180175781,299.6494140625,297.31890869140625,285.0053405761719,1.0,0.6349912881851196,0.4739588797092438,0.4739588797092438,1.0,1.0,-3.410470485687256,1.2213317155838013,2.189138650894165,0.4508679509162903,0.9137318730354308,0.9137318730354308,0.0,172.9688720703125,185.0,63907.140625,0.0,3266.461181640625,1.0,278.7574768066406,282.90673828125,296.71405029296875,300.8441467285156,293.1499938964844,293.1499938964844,278.45001220703125,35513.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228224158287048,1.0,0.0,0.0,3.68344783782959,3.683472156524658,9.053205189957224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.8564453125,0.0,1567.02587890625,1895.4371337890625,0.0,3615.1826171875,0.912398636341095,1.0,0.0,3.0,1.0,0.0
17932140,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9495684504508972,0.5427380800247192,0.4899441599845886,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9990000128746032,0.6630454659461975,0.6117222905158997,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8777901530265808,0.4371521770954132,0.3072236180305481,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8645676374435425,0.4173292219638824,0.3975940346717834,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7144175171852112,0.2293941974639892,1.0470466613769531,284.84136962890625,284.95001220703125,303.8349304199219,293.68218994140625,299.6371154785156,297.3045654296875,284.8414306640625,1.0,0.639085590839386,0.4716968238353729,0.4716968238353729,1.0,1.0,-3.426807403564453,1.222414255142212,2.204393148422241,0.4481717646121979,0.8994238376617432,0.8994238376617432,0.0,176.65997314453125,188.0,65406.09375,0.0,3325.657470703125,1.0,278.4570007324219,282.7145080566406,296.7179260253906,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322391748428344,1.0,0.0,0.0,3.67240309715271,3.6724274158477774,8.998994189823861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.4423828125,0.0,1561.030029296875,1895.4371337890625,0.0,3701.6484375,0.910487174987793,1.0,0.0,3.0,1.0,0.0
17932200,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9495684504508972,0.5427380800247192,0.4899441599845886,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9990000128746032,0.6630454659461975,0.6117222905158997,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8777901530265808,0.4371521770954132,0.3072236180305481,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8645676374435425,0.4173292219638824,0.3975940346717834,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7144175171852112,0.2293941974639892,1.0470466613769531,284.84136962890625,284.95001220703125,303.8349304199219,293.68218994140625,299.6371154785156,297.3045654296875,284.8414306640625,1.0,0.639085590839386,0.4716968238353729,0.4716968238353729,1.0,1.0,-3.426807403564453,1.222414255142212,2.204393148422241,0.4481717646121979,0.8994238376617432,0.8994238376617432,0.0,176.65997314453125,188.0,65406.09375,0.0,3325.657470703125,1.0,278.4570007324219,282.7145080566406,296.7179260253906,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322391748428344,1.0,0.0,0.0,3.67240309715271,3.6724274158477774,8.998994189823861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.4423828125,0.0,1561.030029296875,1895.4371337890625,0.0,3701.6484375,0.910487174987793,1.0,0.0,3.0,1.0,0.0
17932260,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.9419195652008056,0.5398462414741516,0.4875490963459015,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.9990000128746032,0.6626279354095459,0.6219987273216248,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.8737000226974487,0.4382027983665466,0.3081048727035522,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.8599420189857483,0.4172755479812622,0.3977736532688141,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.710683286190033,0.2293587923049926,1.0480670928955078,284.69976806640625,284.95001220703125,303.8516845703125,293.6849975585937,299.61846923828125,297.2809143066406,284.7007751464844,1.0,0.6427122354507446,0.4694532454013824,0.4694532454013824,1.0,1.0,-3.438788890838623,1.2217613458633425,2.2170276641845703,0.4446406960487366,0.8763221502304077,0.8763221502304077,0.0,180.5775146484375,191.0,66572.453125,0.0,3376.52783203125,1.0,278.1572570800781,282.5484924316406,296.71148681640625,301.03515625,293.1499938964844,293.1499938964844,278.45001220703125,37414.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939392864704132,1.0,0.0,0.0,3.6223881244659424,3.622411966323853,8.75554633239517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.576171875,0.0,1513.1678466796875,1895.4371337890625,0.0,3766.9228515625,0.9000382423400879,1.0,0.0,3.0,1.0,0.0
17932320,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.9419195652008056,0.5398462414741516,0.4875490963459015,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.9990000128746032,0.6626279354095459,0.6219987273216248,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.8737000226974487,0.4382027983665466,0.3081048727035522,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.8599420189857483,0.4172755479812622,0.3977736532688141,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.710683286190033,0.2293587923049926,1.0480670928955078,284.69976806640625,284.95001220703125,303.8516845703125,293.6849975585937,299.61846923828125,297.2809143066406,284.7007751464844,1.0,0.6427122354507446,0.4694532454013824,0.4694532454013824,1.0,1.0,-3.438788890838623,1.2217613458633425,2.2170276641845703,0.4446406960487366,0.8763221502304077,0.8763221502304077,0.0,180.5775146484375,191.0,66572.453125,0.0,3376.52783203125,1.0,278.1572570800781,282.5484924316406,296.71148681640625,301.03515625,293.1499938964844,293.1499938964844,278.45001220703125,37414.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939392864704132,1.0,0.0,0.0,3.6223881244659424,3.622411966323853,8.75554633239517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.576171875,0.0,1513.1678466796875,1895.4371337890625,0.0,3766.9228515625,0.9000382423400879,1.0,0.0,3.0,1.0,0.0
17932380,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9358463883399964,0.5392510890960693,0.4864754378795624,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9988223314285278,0.6635805368423462,0.6280232071876526,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8708154559135437,0.4407455921173095,0.3096003830432892,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8563690781593323,0.4184216260910034,0.398558109998703,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7075207233428955,0.2299021184444427,1.0499542951583862,284.89947509765625,284.95001220703125,303.86834716796875,293.6881408691406,299.6097412109375,297.27294921875,284.9015808105469,1.0,0.6460253596305847,0.4672096967697143,0.4672096967697143,1.0,1.0,-3.449771881103516,1.2206560373306274,2.2291159629821777,0.4407534003257751,0.8811687231063843,0.8811687231063843,0.0,184.13172912597656,194.0,65169.73828125,0.0,3423.219970703125,1.0,278.44061279296875,282.7671813964844,296.6622314453125,300.8251037597656,293.1499938964844,293.1499938964844,278.75,36599.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308369159698486,1.0,0.0,0.0,3.596036434173584,3.596060037612915,8.628622367723437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.966796875,0.0,1478.3753662109375,1895.4371337890625,0.0,3688.81005859375,0.8936980962753296,1.0,0.0,3.0,1.0,0.0
17932440,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9358463883399964,0.5392510890960693,0.4864754378795624,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9988223314285278,0.6635805368423462,0.6280232071876526,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8708154559135437,0.4407455921173095,0.3096003830432892,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8563690781593323,0.4184216260910034,0.398558109998703,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7075207233428955,0.2299021184444427,1.0499542951583862,284.89947509765625,284.95001220703125,303.86834716796875,293.6881408691406,299.6097412109375,297.27294921875,284.9015808105469,1.0,0.6460253596305847,0.4672096967697143,0.4672096967697143,1.0,1.0,-3.449771881103516,1.2206560373306274,2.2291159629821777,0.4407534003257751,0.8811687231063843,0.8811687231063843,0.0,184.13172912597656,194.0,65169.73828125,0.0,3423.219970703125,1.0,278.44061279296875,282.7671813964844,296.6622314453125,300.8251037597656,293.1499938964844,293.1499938964844,278.75,36599.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308369159698486,1.0,0.0,0.0,3.596036434173584,3.596060037612915,8.628622367723437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.966796875,0.0,1478.3753662109375,1895.4371337890625,0.0,3688.81005859375,0.8936980962753296,1.0,0.0,3.0,1.0,0.0
17932500,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9339549541473388,0.5395556688308716,0.4866065084934234,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9979761242866516,0.6649696230888367,0.6292423605918884,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8702822327613831,0.4425062537193298,0.3107397556304931,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.855441153049469,0.4194537699222564,0.3994263708591461,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7067055106163025,0.2304794788360595,1.052281141281128,285.0447692871094,284.95001220703125,303.8766784667969,293.6898193359375,299.61004638671875,297.276123046875,285.0520324707031,1.0,0.6477035880088806,0.4660879075527191,0.4660879075527191,1.0,1.0,-3.456589698791504,1.2205910682678225,2.2359986305236816,0.4389585256576538,0.8914046883583069,0.8914046883583069,0.0,185.60546875,194.0,64029.6015625,0.0,3448.046142578125,1.0,278.6984558105469,282.9335327148437,296.6416320800781,300.6649780273437,293.1499938964844,293.1499938964844,278.75,35972.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248508214950562,1.0,0.0,0.0,3.5980803966522217,3.5981040000915527,8.63843467868719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6455078125,0.0,1475.96875,1895.4371337890625,0.0,3633.855712890625,0.8939354419708252,1.0,0.0,3.0,1.0,0.0
17932560,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9330647587776184,0.5400721430778503,0.4870505332946777,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9977676272392272,0.6667828559875488,0.6308175325393677,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8705529570579529,0.4444692134857178,0.3120775520801544,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.85528564453125,0.4206957817077636,0.4005514681339264,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7066136598587036,0.2312210202217102,1.0554431676864624,285.092529296875,284.95001220703125,303.8849792480469,293.69158935546875,299.6130065917969,297.2825927734375,285.0933837890625,1.0,0.6495203971862793,0.4650695621967315,0.4650695621967315,1.0,1.0,-3.4657795429229736,1.2216564416885376,2.2441229820251465,0.4377449750900268,0.8987100720405579,0.8987100720405579,0.0,186.7371520996093,197.0,64043.04296875,0.0,3476.5634765625,1.0,278.7431640625,282.9783020019531,296.6612854003906,300.7323913574219,293.1499938964844,293.1499938964844,279.04998779296875,35473.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226393699645996,1.0,0.0,0.0,3.612643241882324,3.6126668453216553,8.708501582077588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.220703125,0.0,1488.1033935546875,1895.4371337890625,0.0,3613.495849609375,0.8966363668441772,1.0,0.0,3.0,1.0,0.0
17932620,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9319397807121276,0.541307270526886,0.4881398975849151,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.997918963432312,0.6709365248680115,0.6345953345298767,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.871674120426178,0.448643296957016,0.3149514496326446,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8555712103843689,0.4234566688537597,0.4031083285808563,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.7070739269256592,0.232958972454071,1.0630624294281006,285.25665283203125,284.95001220703125,303.90155029296875,293.6954040527344,299.62109375,297.29864501953125,285.2569580078125,1.0,0.6534807682037354,0.4630328714847564,0.4630328714847564,1.0,1.0,-3.487324953079224,1.2249711751937866,2.2623538970947266,0.4358342885971069,0.9262034893035888,0.9262034893035888,0.0,188.8578186035156,200.0,63282.6484375,0.0,3540.77978515625,1.0,279.0427551269531,283.166015625,296.67486572265625,300.6919250488281,293.1499938964844,293.1499938964844,278.75,34468.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91662335395813,1.0,0.0,0.0,3.6677865982055664,3.667810678482056,8.976384151537786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.7470703125,0.0,1541.5345458984375,1895.4371337890625,0.0,3557.96484375,0.9082677960395812,1.0,0.0,3.0,1.0,0.0
17932680,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9319397807121276,0.541307270526886,0.4881398975849151,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.997918963432312,0.6709365248680115,0.6345953345298767,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.871674120426178,0.448643296957016,0.3149514496326446,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8555712103843689,0.4234566688537597,0.4031083285808563,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.7070739269256592,0.232958972454071,1.0630624294281006,285.25665283203125,284.95001220703125,303.90155029296875,293.6954040527344,299.62109375,297.29864501953125,285.2569580078125,1.0,0.6534807682037354,0.4630328714847564,0.4630328714847564,1.0,1.0,-3.487324953079224,1.2249711751937866,2.2623538970947266,0.4358342885971069,0.9262034893035888,0.9262034893035888,0.0,188.8578186035156,200.0,63282.6484375,0.0,3540.77978515625,1.0,279.0427551269531,283.166015625,296.67486572265625,300.6919250488281,293.1499938964844,293.1499938964844,278.75,34468.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91662335395813,1.0,0.0,0.0,3.6677865982055664,3.667810678482056,8.976384151537786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.7470703125,0.0,1541.5345458984375,1895.4371337890625,0.0,3557.96484375,0.9082677960395812,1.0,0.0,3.0,1.0,0.0
17932740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9273914694786072,0.5402792096138,0.4879921972751617,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9960545897483826,0.6732898354530334,0.6375025510787964,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8702198266983032,0.4513394832611084,0.3172571957111358,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8535023331642151,0.424960047006607,0.4050571918487549,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7055152654647827,0.2339869737625122,1.0694434642791748,285.0775756835937,284.95001220703125,303.9180908203125,293.69952392578125,299.61724853515625,297.2970886230469,285.076171875,1.0,0.6573382616043091,0.4609961807727813,0.4609961807727813,1.0,1.0,-3.5034539699554443,1.226099133491516,2.2773549556732178,0.4331842958927154,0.9274547696113586,0.9274547696113586,0.0,192.3068084716797,203.0,64950.03125,0.0,3600.447021484375,1.0,278.7563781738281,282.9471130371094,296.7348022460937,300.9329833984375,293.1499938964844,293.1499938964844,278.45001220703125,34993.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927083134651184,1.0,0.0,0.0,3.70841121673584,3.7084357738494873,9.176331445814868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.529296875,0.0,1591.48046875,1895.4371337890625,0.0,3654.376220703125,0.9176371693611144,1.0,0.0,3.0,1.0,0.0
17932800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9273914694786072,0.5402792096138,0.4879921972751617,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9960545897483826,0.6732898354530334,0.6375025510787964,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8702198266983032,0.4513394832611084,0.3172571957111358,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8535023331642151,0.424960047006607,0.4050571918487549,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7055152654647827,0.2339869737625122,1.0694434642791748,285.0775756835937,284.95001220703125,303.9180908203125,293.69952392578125,299.61724853515625,297.2970886230469,285.076171875,1.0,0.6573382616043091,0.4609961807727813,0.4609961807727813,1.0,1.0,-3.5034539699554443,1.226099133491516,2.2773549556732178,0.4331842958927154,0.9274547696113586,0.9274547696113586,0.0,192.3068084716797,203.0,64950.03125,0.0,3600.447021484375,1.0,278.7563781738281,282.9471130371094,296.7348022460937,300.9329833984375,293.1499938964844,293.1499938964844,278.45001220703125,34993.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927083134651184,1.0,0.0,0.0,3.70841121673584,3.7084357738494873,9.176331445814868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.529296875,0.0,1591.48046875,1895.4371337890625,0.0,3654.376220703125,0.9176371693611144,1.0,0.0,3.0,1.0,0.0
17932860,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9187132120132446,0.5376014709472656,0.4860370755195617,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.991399884223938,0.6739841103553772,0.6386313438415527,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8655149936676025,0.4527257978916168,0.3185250163078308,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8483712673187256,0.4251546859741211,0.4056719541549682,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7009868621826172,0.2340489774942398,1.071539282798767,284.8884582519531,284.95001220703125,303.9345703125,293.7039794921875,299.6022033691406,297.2808532714844,284.8873291015625,1.0,0.6602493524551392,0.4587746858596802,0.4587746858596802,1.0,1.0,-3.507256269454956,1.2220087051391602,2.285247564315796,0.4279684424400329,0.915357768535614,0.915357768535614,0.0,197.0953826904297,206.0,66454.0546875,0.0,3638.422119140625,1.0,278.4578552246094,282.7361755371094,296.73858642578125,301.0491638183594,293.1499938964844,293.1499938964844,278.1499938964844,35905.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363088607788086,1.0,0.0,0.0,3.714833021163941,3.714857578277588,9.208139317706808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.837890625,0.0,1605.7802734375,1895.4371337890625,0.0,3738.829345703125,0.9196543097496032,1.0,0.0,3.0,1.0,0.0
17932920,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9187132120132446,0.5376014709472656,0.4860370755195617,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.991399884223938,0.6739841103553772,0.6386313438415527,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8655149936676025,0.4527257978916168,0.3185250163078308,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8483712673187256,0.4251546859741211,0.4056719541549682,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7009868621826172,0.2340489774942398,1.071539282798767,284.8884582519531,284.95001220703125,303.9345703125,293.7039794921875,299.6022033691406,297.2808532714844,284.8873291015625,1.0,0.6602493524551392,0.4587746858596802,0.4587746858596802,1.0,1.0,-3.507256269454956,1.2220087051391602,2.285247564315796,0.4279684424400329,0.915357768535614,0.915357768535614,0.0,197.0953826904297,206.0,66454.0546875,0.0,3638.422119140625,1.0,278.4578552246094,282.7361755371094,296.73858642578125,301.0491638183594,293.1499938964844,293.1499938964844,278.1499938964844,35905.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363088607788086,1.0,0.0,0.0,3.714833021163941,3.714857578277588,9.208139317706808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.837890625,0.0,1605.7802734375,1895.4371337890625,0.0,3738.829345703125,0.9196543097496032,1.0,0.0,3.0,1.0,0.0
17932980,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9098541736602784,0.534453272819519,0.4834869503974914,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.986100435256958,0.6740161776542664,0.6389711499214172,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8604369759559631,0.453624963760376,0.3193511962890625,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8428342342376709,0.4247494041919708,0.4055940806865692,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.6957748532295227,0.2335693389177322,1.07080340385437,284.7180480957031,284.95001220703125,303.9510192871094,293.708740234375,299.5840148925781,297.2607421875,284.718017578125,1.0,0.6622911095619202,0.456553190946579,0.456553190946579,1.0,1.0,-3.5046169757843018,1.2154124975204468,2.2892045974731445,0.4215976893901825,0.892463207244873,0.892463207244873,0.0,201.80992126464844,209.0,67565.1015625,0.0,3660.218505859375,1.0,278.15692138671875,282.5460205078125,296.7337951660156,301.12322998046875,293.1499938964844,293.1499938964844,278.45001220703125,37035.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432055950164796,1.0,0.0,0.0,3.679507732391357,3.679532289505005,9.033847163664176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5908203125,0.0,1574.0572509765625,1895.4371337890625,0.0,3801.552001953125,0.9124996066093444,1.0,0.0,3.0,1.0,0.0
17933040,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9098541736602784,0.534453272819519,0.4834869503974914,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.986100435256958,0.6740161776542664,0.6389711499214172,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8604369759559631,0.453624963760376,0.3193511962890625,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8428342342376709,0.4247494041919708,0.4055940806865692,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.6957748532295227,0.2335693389177322,1.07080340385437,284.7180480957031,284.95001220703125,303.9510192871094,293.708740234375,299.5840148925781,297.2607421875,284.718017578125,1.0,0.6622911095619202,0.456553190946579,0.456553190946579,1.0,1.0,-3.5046169757843018,1.2154124975204468,2.2892045974731445,0.4215976893901825,0.892463207244873,0.892463207244873,0.0,201.80992126464844,209.0,67565.1015625,0.0,3660.218505859375,1.0,278.15692138671875,282.5460205078125,296.7337951660156,301.12322998046875,293.1499938964844,293.1499938964844,278.45001220703125,37035.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432055950164796,1.0,0.0,0.0,3.679507732391357,3.679532289505005,9.033847163664176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5908203125,0.0,1574.0572509765625,1895.4371337890625,0.0,3801.552001953125,0.9124996066093444,1.0,0.0,3.0,1.0,0.0
17933100,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9064932465553284,0.5336959958076477,0.4824397563934326,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9840072393417358,0.6746655702590942,0.6392673850059509,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.858616828918457,0.4545977711677551,0.3198488652706146,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8407055139541626,0.4249343574047088,0.4055912792682647,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6936712265014648,0.2335116565227508,1.0702475309371948,284.85321044921875,284.95001220703125,303.9592590332031,293.7112731933594,299.57891845703125,297.2567749023437,284.8600158691406,1.0,0.6631509065628052,0.4554424583911896,0.4554424583911896,1.0,1.0,-3.5036308765411377,1.2122379541397097,2.2913930416107178,0.4183257222175598,0.8957545757293701,0.8957545757293701,0.0,203.7084197998047,209.0,66251.59375,0.0,3669.189697265625,1.0,278.40234375,282.7058410644531,296.6820678710937,300.8827819824219,293.1499938964844,293.1499938964844,278.45001220703125,36745.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373666048049928,1.0,0.0,0.0,3.6643707752227774,3.664395093917847,8.959672186392709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.9521484375,0.0,1554.8116455078125,1895.4371337890625,0.0,3748.472900390625,0.909205973148346,1.0,0.0,3.0,1.0,0.0
