time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9049881100654602,0.533612072467804,0.4821637570858001,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9832882285118104,0.6759358644485474,0.6402558088302612,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8582645654678345,0.4560815989971161,0.3207602798938751,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8399218916893005,0.4255775213241577,0.4060525596141815,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6928173899650574,0.2337517589330673,1.0709284543991089,284.9042053222656,284.95001220703125,303.96746826171875,293.7138671875,299.5790100097656,297.2589111328125,284.905517578125,1.0,0.6642006039619446,0.4545655250549316,0.4545655250549316,1.0,1.0,-3.506948709487915,1.2112386226654053,2.295710325241089,0.4162644147872925,0.8969168066978455,0.8969168066978455,0.0,204.8594970703125,212.0,66054.9609375,0.0,3684.25927734375,1.0,278.4442138671875,282.7552795410156,296.6845092773437,300.90350341796875,293.1499938964844,293.1499938964844,278.75,36425.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934277594089508,1.0,0.0,0.0,3.6595876216888414,3.659611940383911,8.936297035688767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.2080078125,0.0,1547.0513916015625,1895.4371337890625,0.0,3720.286376953125,0.9077633619308472,1.0,0.0,3.0,1.0,0.0
17933220,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9041388630867004,0.5343868136405945,0.482642650604248,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9835931658744812,0.6794499158859253,0.6433001756668091,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8594040870666504,0.459871381521225,0.3232401907444,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8401011228561401,0.4276732504367828,0.4078192412853241,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.6928627490997314,0.2348305433988571,1.0750575065612793,285.0898742675781,284.95001220703125,303.98388671875,293.71929931640625,299.585693359375,297.2720642089844,285.0907897949219,1.0,0.6668995022773743,0.452811598777771,0.452811598777771,1.0,1.0,-3.521250009536743,1.2121810913085938,2.3090691566467285,0.4134846031665802,0.914032518863678,0.914032518863678,0.0,206.403564453125,215.0,64909.3828125,0.0,3728.901123046875,1.0,278.742919921875,282.96026611328125,296.688720703125,300.8153686523437,293.1499938964844,293.1499938964844,278.45001220703125,35461.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259523153305054,1.0,0.0,0.0,3.676882028579712,3.67690634727478,9.020958486871676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.779296875,0.0,1559.2271728515625,1895.4371337890625,0.0,3643.985107421875,0.9109934568405152,1.0,0.0,3.0,1.0,0.0
17933280,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9041388630867004,0.5343868136405945,0.482642650604248,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9835931658744812,0.6794499158859253,0.6433001756668091,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8594040870666504,0.459871381521225,0.3232401907444,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8401011228561401,0.4276732504367828,0.4078192412853241,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.6928627490997314,0.2348305433988571,1.0750575065612793,285.0898742675781,284.95001220703125,303.98388671875,293.71929931640625,299.585693359375,297.2720642089844,285.0907897949219,1.0,0.6668995022773743,0.452811598777771,0.452811598777771,1.0,1.0,-3.521250009536743,1.2121810913085938,2.3090691566467285,0.4134846031665802,0.914032518863678,0.914032518863678,0.0,206.403564453125,215.0,64909.3828125,0.0,3728.901123046875,1.0,278.742919921875,282.96026611328125,296.688720703125,300.8153686523437,293.1499938964844,293.1499938964844,278.45001220703125,35461.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259523153305054,1.0,0.0,0.0,3.676882028579712,3.67690634727478,9.020958486871676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.779296875,0.0,1559.2271728515625,1895.4371337890625,0.0,3643.985107421875,0.9109934568405152,1.0,0.0,3.0,1.0,0.0
17933340,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9012491703033448,0.5332614183425903,0.4823274910449981,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.982229471206665,0.6813927292823792,0.6457635760307312,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8588758111000061,0.4624786376953125,0.3254311680793762,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8388317227363586,0.4288497269153595,0.409380167722702,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6917218565940857,0.2354739904403686,1.07936429977417,284.92901611328125,284.95001220703125,304.00030517578125,293.7250671386719,299.58258056640625,297.2707824707031,284.9281311035156,1.0,0.6698671579360962,0.4510577023029327,0.4510577023029327,1.0,1.0,-3.5335421562194824,1.2122797966003418,2.321262121200561,0.4106464087963104,0.9058758616447448,0.9058758616447448,0.0,209.1471710205078,218.0,66322.484375,0.0,3776.059326171875,1.0,278.45751953125,282.7760314941406,296.7504577636719,301.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,36013.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934370458126068,1.0,0.0,0.0,3.679437160491944,3.679461479187012,9.033499850374938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4921875,0.0,1566.2706298828125,1895.4371337890625,0.0,3721.134765625,0.9118404388427734,1.0,0.0,3.0,1.0,0.0
17933400,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9012491703033448,0.5332614183425903,0.4823274910449981,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.982229471206665,0.6813927292823792,0.6457635760307312,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8588758111000061,0.4624786376953125,0.3254311680793762,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8388317227363586,0.4288497269153595,0.409380167722702,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6917218565940857,0.2354739904403686,1.07936429977417,284.92901611328125,284.95001220703125,304.00030517578125,293.7250671386719,299.58258056640625,297.2707824707031,284.9281311035156,1.0,0.6698671579360962,0.4510577023029327,0.4510577023029327,1.0,1.0,-3.5335421562194824,1.2122797966003418,2.321262121200561,0.4106464087963104,0.9058758616447448,0.9058758616447448,0.0,209.1471710205078,218.0,66322.484375,0.0,3776.059326171875,1.0,278.45751953125,282.7760314941406,296.7504577636719,301.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,36013.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934370458126068,1.0,0.0,0.0,3.679437160491944,3.679461479187012,9.033499850374938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4921875,0.0,1566.2706298828125,1895.4371337890625,0.0,3721.134765625,0.9118404388427734,1.0,0.0,3.0,1.0,0.0
17933460,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8951845169067383,0.5307207107543945,0.4804294109344482,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.9780397415161132,0.6818550229072571,0.6466143131256104,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8555837869644165,0.4639768004417419,0.326728343963623,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8349943161010742,0.4289251565933227,0.4098175466060638,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.6880711317062378,0.235341727733612,1.0802876949310305,284.770263671875,284.95001220703125,304.0166931152344,293.73114013671875,299.5691223144531,297.2567443847656,284.7701416015625,1.0,0.6721923351287842,0.4490363299846649,0.4490363299846649,1.0,1.0,-3.5354881286621094,1.20777428150177,2.327713966369629,0.4054635167121887,0.886911928653717,0.886911928653717,0.0,213.30416870117188,221.0,67595.9765625,0.0,3806.05712890625,1.0,278.1583557128906,282.5888366699219,296.7569274902344,301.1450500488281,293.1499938964844,293.1499938964844,278.45001220703125,36935.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417883157730104,1.0,0.0,0.0,3.647226572036743,3.647250890731812,8.87603107457835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.240234375,0.0,1537.07763671875,1895.4371337890625,0.0,3788.69287109375,0.9052414298057556,1.0,0.0,3.0,1.0,0.0
17933520,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8951845169067383,0.5307207107543945,0.4804294109344482,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.9780397415161132,0.6818550229072571,0.6466143131256104,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8555837869644165,0.4639768004417419,0.326728343963623,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8349943161010742,0.4289251565933227,0.4098175466060638,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.6880711317062378,0.235341727733612,1.0802876949310305,284.770263671875,284.95001220703125,304.0166931152344,293.73114013671875,299.5691223144531,297.2567443847656,284.7701416015625,1.0,0.6721923351287842,0.4490363299846649,0.4490363299846649,1.0,1.0,-3.5354881286621094,1.20777428150177,2.327713966369629,0.4054635167121887,0.886911928653717,0.886911928653717,0.0,213.30416870117188,221.0,67595.9765625,0.0,3806.05712890625,1.0,278.1583557128906,282.5888366699219,296.7569274902344,301.1450500488281,293.1499938964844,293.1499938964844,278.45001220703125,36935.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417883157730104,1.0,0.0,0.0,3.647226572036743,3.647250890731812,8.87603107457835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.240234375,0.0,1537.07763671875,1895.4371337890625,0.0,3788.69287109375,0.9052414298057556,1.0,0.0,3.0,1.0,0.0
17933580,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8912702798843384,0.5301386713981628,0.4794129729270935,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9755200743675232,0.6838743090629578,0.6480623483657837,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8540570735931396,0.4667822420597076,0.3284191489219665,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8326802253723145,0.4299666285514831,0.4105333089828491,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6857041120529175,0.2356924563646316,1.081341028213501,284.94793701171875,284.95001220703125,304.0331115722656,293.7375793457031,299.565673828125,297.2578125,284.94952392578125,1.0,0.6743627190589905,0.4470149576663971,0.4470149576663971,1.0,1.0,-3.5401527881622314,1.2042429447174072,2.335909605026245,0.4003723263740539,0.8941652178764343,0.8941652178764343,0.0,216.3290863037109,224.0,66191.3046875,0.0,3836.122802734375,1.0,278.4408569335937,282.7885131835937,296.712646484375,300.9404602050781,293.1499938964844,293.1499938964844,278.75,36218.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335386753082277,1.0,0.0,0.0,3.635539770126343,3.635563850402832,8.819238814794517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.3291015625,0.0,1518.77099609375,1895.4371337890625,0.0,3713.533935546875,0.9022364616394044,1.0,0.0,3.0,1.0,0.0
17933640,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8912702798843384,0.5301386713981628,0.4794129729270935,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9755200743675232,0.6838743090629578,0.6480623483657837,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8540570735931396,0.4667822420597076,0.3284191489219665,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8326802253723145,0.4299666285514831,0.4105333089828491,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6857041120529175,0.2356924563646316,1.081341028213501,284.94793701171875,284.95001220703125,304.0331115722656,293.7375793457031,299.565673828125,297.2578125,284.94952392578125,1.0,0.6743627190589905,0.4470149576663971,0.4470149576663971,1.0,1.0,-3.5401527881622314,1.2042429447174072,2.335909605026245,0.4003723263740539,0.8941652178764343,0.8941652178764343,0.0,216.3290863037109,224.0,66191.3046875,0.0,3836.122802734375,1.0,278.4408569335937,282.7885131835937,296.712646484375,300.9404602050781,293.1499938964844,293.1499938964844,278.75,36218.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335386753082277,1.0,0.0,0.0,3.635539770126343,3.635563850402832,8.819238814794517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.3291015625,0.0,1518.77099609375,1895.4371337890625,0.0,3713.533935546875,0.9022364616394044,1.0,0.0,3.0,1.0,0.0
17933700,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.890542209148407,0.5304442644119263,0.4795229434967041,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9753450751304626,0.6854629516601562,0.649381697177887,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8543510437011719,0.468665212392807,0.3296264410018921,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8324978947639465,0.4309265911579132,0.4113173186779022,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.685468316078186,0.2361672073602676,1.0831222534179688,285.0876159667969,284.95001220703125,304.04132080078125,293.74090576171875,299.56768798828125,297.263671875,285.0939636230469,1.0,0.675686776638031,0.4460042715072632,0.4460042715072632,1.0,1.0,-3.5464046001434326,1.2039175033569336,2.342487096786499,0.3984380960464477,0.9055712819099426,0.9055712819099426,0.0,217.31207275390625,224.0,65125.98828125,0.0,3857.8857421875,1.0,278.6990966796875,282.9545593261719,296.6939392089844,300.7841491699219,293.1499938964844,293.1499938964844,278.75,35647.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927665114402771,1.0,0.0,0.0,3.6434152126312256,3.643439054489136,8.857489319780143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.955078125,0.0,1523.2227783203125,1895.4371337890625,0.0,3659.720947265625,0.903809666633606,1.0,0.0,3.0,1.0,0.0
17933760,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8903757333755493,0.5309523940086365,0.4799577295780182,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9756762981414796,0.6872737407684326,0.6510367393493652,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8551381230354309,0.4707394540309906,0.3310399055480957,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8327769041061401,0.4320797026157379,0.4123583137989044,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.6857078671455383,0.2367988526821136,1.0857598781585691,285.1277160644531,284.95001220703125,304.0495300292969,293.74432373046875,299.5716857910156,297.2716369628906,285.12847900390625,1.0,0.6772183179855347,0.4451034665107727,0.4451034665107727,1.0,1.0,-3.555039405822754,1.2047338485717771,2.350305557250977,0.397129088640213,0.9136794805526732,0.9136794805526732,0.0,218.09527587890625,227.0,65135.55859375,0.0,3884.55712890625,1.0,278.7425842285156,282.9921264648437,296.716064453125,300.8560791015625,293.1499938964844,293.1499938964844,278.45001220703125,35225.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92568039894104,1.0,0.0,0.0,3.66198992729187,3.66201376914978,8.948032359512581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.9677734375,0.0,1540.7359619140625,1895.4371337890625,0.0,3641.4853515625,0.9074965715408324,1.0,0.0,3.0,1.0,0.0
17933820,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8875822424888611,0.5298844575881958,0.4796975553035736,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9741424322128296,0.6890650987625122,0.6533744931221008,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8546537160873413,0.4734691083431244,0.3333276808261871,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8315101861953735,0.4332204163074493,0.4139014780521393,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.684557318687439,0.2374127805233001,1.090015888214111,284.96435546875,284.95001220703125,304.06597900390625,293.7514038085937,299.5678405761719,297.27020263671875,284.9635925292969,1.0,0.6802393794059753,0.4433018267154693,0.4433018267154693,1.0,1.0,-3.56728196144104,1.2044693231582642,2.362812757492065,0.3940320611000061,0.9078838229179382,0.9078838229179382,0.0,221.0254364013672,230.0,66656.4375,0.0,3933.64501953125,1.0,278.456787109375,282.7950744628906,296.7776184082031,301.0862121582031,293.1499938964844,293.1499938964844,278.1499938964844,35764.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341757893562316,1.0,0.0,0.0,3.6739614009857178,3.673985719680786,9.006633376884565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.833984375,0.0,1558.2169189453125,1895.4371337890625,0.0,3719.3564453125,0.9104393124580384,1.0,0.0,3.0,1.0,0.0
17933880,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8875822424888611,0.5298844575881958,0.4796975553035736,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9741424322128296,0.6890650987625122,0.6533744931221008,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8546537160873413,0.4734691083431244,0.3333276808261871,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8315101861953735,0.4332204163074493,0.4139014780521393,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.684557318687439,0.2374127805233001,1.090015888214111,284.96435546875,284.95001220703125,304.06597900390625,293.7514038085937,299.5678405761719,297.27020263671875,284.9635925292969,1.0,0.6802393794059753,0.4433018267154693,0.4433018267154693,1.0,1.0,-3.56728196144104,1.2044693231582642,2.362812757492065,0.3940320611000061,0.9078838229179382,0.9078838229179382,0.0,221.0254364013672,230.0,66656.4375,0.0,3933.64501953125,1.0,278.456787109375,282.7950744628906,296.7776184082031,301.0862121582031,293.1499938964844,293.1499938964844,278.1499938964844,35764.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341757893562316,1.0,0.0,0.0,3.6739614009857178,3.673985719680786,9.006633376884565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.833984375,0.0,1558.2169189453125,1895.4371337890625,0.0,3719.3564453125,0.9104393124580384,1.0,0.0,3.0,1.0,0.0
17933940,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8818181753158569,0.5273452997207642,0.4778234362602234,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9697471261024476,0.6893032193183899,0.6540420055389404,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.851586639881134,0.4750354290008545,0.3346872329711914,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8278378248214722,0.4332080781459808,0.4142767786979675,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.6810274124145508,0.2372063398361206,1.0906951427459717,284.7966613769531,284.95001220703125,304.0824584960937,293.7588195800781,299.5543518066406,297.2553100585937,284.79644775390625,1.0,0.6825454831123352,0.4415002167224884,0.4415002167224884,1.0,1.0,-3.568743944168091,1.200173258781433,2.368570804595948,0.3892375528812408,0.8904323577880859,0.8904323577880859,0.0,225.3385162353516,233.0,67925.9140625,0.0,3963.7080078125,1.0,278.1571350097656,282.6049499511719,296.7864685058594,301.19488525390625,293.1499938964844,293.1499938964844,278.45001220703125,36700.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418861865997314,1.0,0.0,0.0,3.650780916213989,3.65080499649048,8.8933381903189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.1015625,0.0,1539.279541015625,1895.4371337890625,0.0,3789.581298828125,0.9058714509010316,1.0,0.0,3.0,1.0,0.0
17934000,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8818181753158569,0.5273452997207642,0.4778234362602234,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9697471261024476,0.6893032193183899,0.6540420055389404,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.851586639881134,0.4750354290008545,0.3346872329711914,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8278378248214722,0.4332080781459808,0.4142767786979675,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.6810274124145508,0.2372063398361206,1.0906951427459717,284.7966613769531,284.95001220703125,304.0824584960937,293.7588195800781,299.5543518066406,297.2553100585937,284.79644775390625,1.0,0.6825454831123352,0.4415002167224884,0.4415002167224884,1.0,1.0,-3.568743944168091,1.200173258781433,2.368570804595948,0.3892375528812408,0.8904323577880859,0.8904323577880859,0.0,225.3385162353516,233.0,67925.9140625,0.0,3963.7080078125,1.0,278.1571350097656,282.6049499511719,296.7864685058594,301.19488525390625,293.1499938964844,293.1499938964844,278.45001220703125,36700.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418861865997314,1.0,0.0,0.0,3.650780916213989,3.65080499649048,8.8933381903189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.1015625,0.0,1539.279541015625,1895.4371337890625,0.0,3789.581298828125,0.9058714509010316,1.0,0.0,3.0,1.0,0.0
17934060,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8780557513237,0.5267254114151001,0.4767795205116272,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9670334458351136,0.6910843849182129,0.6552665829658508,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.85015869140625,0.47791188955307,0.3364256620407104,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8255575895309448,0.434144377708435,0.4148989617824554,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6786662936210632,0.2374607771635055,1.0913513898849487,284.9685363769531,284.95001220703125,304.09893798828125,293.7665405273437,299.5507507324219,297.2557373046875,284.96990966796875,1.0,0.6846393942832947,0.4396041929721832,0.4396041929721832,1.0,1.0,-3.5725741386413574,1.1964939832687378,2.376080274581909,0.3842159211635589,0.8988829851150513,0.8988829851150513,0.0,228.47837829589844,236.0,66548.59375,0.0,3992.781494140625,1.0,278.4408874511719,282.7994079589844,296.7428894042969,300.99322509765625,293.1499938964844,293.1499938964844,278.75,36031.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338717460632324,1.0,0.0,0.0,3.646378993988037,3.6464030742645264,8.871905947671621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6142578125,0.0,1529.3760986328125,1895.4371337890625,0.0,3716.578369140625,0.9045214653015136,1.0,0.0,3.0,1.0,0.0
17934120,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8780557513237,0.5267254114151001,0.4767795205116272,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9670334458351136,0.6910843849182129,0.6552665829658508,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.85015869140625,0.47791188955307,0.3364256620407104,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8255575895309448,0.434144377708435,0.4148989617824554,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6786662936210632,0.2374607771635055,1.0913513898849487,284.9685363769531,284.95001220703125,304.09893798828125,293.7665405273437,299.5507507324219,297.2557373046875,284.96990966796875,1.0,0.6846393942832947,0.4396041929721832,0.4396041929721832,1.0,1.0,-3.5725741386413574,1.1964939832687378,2.376080274581909,0.3842159211635589,0.8988829851150513,0.8988829851150513,0.0,228.47837829589844,236.0,66548.59375,0.0,3992.781494140625,1.0,278.4408874511719,282.7994079589844,296.7428894042969,300.99322509765625,293.1499938964844,293.1499938964844,278.75,36031.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338717460632324,1.0,0.0,0.0,3.646378993988037,3.6464030742645264,8.871905947671621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6142578125,0.0,1529.3760986328125,1895.4371337890625,0.0,3716.578369140625,0.9045214653015136,1.0,0.0,3.0,1.0,0.0
17934180,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8771838545799255,0.5275084376335144,0.47730353474617,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9670992493629456,0.6942717432975769,0.6580445766448975,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8512332439422607,0.4819543957710266,0.3391079306602478,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.8255941271781921,0.4361556768417358,0.4166320860385895,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6785807609558105,0.2384732961654663,1.095364689826965,285.14129638671875,284.95001220703125,304.115478515625,293.77459716796875,299.5563049316406,297.2691955566406,285.1420288085937,1.0,0.6873921155929565,0.4377081394195556,0.4377081394195556,1.0,1.0,-3.5866756439208984,1.1965311765670776,2.3901445865631104,0.3806971609592438,0.9191335439682008,0.9191335439682008,0.0,230.2904815673828,239.0,65601.609375,0.0,4040.463134765625,1.0,278.7413330078125,283.00244140625,296.7484130859375,300.9148864746094,293.1499938964844,293.1499938964844,278.45001220703125,35108.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926260471343994,1.0,0.0,0.0,3.677565097808838,3.677589178085327,9.0243105432819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9443359375,0.0,1557.3284912109375,1895.4371337890625,0.0,3646.81787109375,0.9108859896659852,1.0,0.0,3.0,1.0,0.0
17934240,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8771838545799255,0.5275084376335144,0.47730353474617,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9670992493629456,0.6942717432975769,0.6580445766448975,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8512332439422607,0.4819543957710266,0.3391079306602478,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.8255941271781921,0.4361556768417358,0.4166320860385895,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6785807609558105,0.2384732961654663,1.095364689826965,285.14129638671875,284.95001220703125,304.115478515625,293.77459716796875,299.5563049316406,297.2691955566406,285.1420288085937,1.0,0.6873921155929565,0.4377081394195556,0.4377081394195556,1.0,1.0,-3.5866756439208984,1.1965311765670776,2.3901445865631104,0.3806971609592438,0.9191335439682008,0.9191335439682008,0.0,230.2904815673828,239.0,65601.609375,0.0,4040.463134765625,1.0,278.7413330078125,283.00244140625,296.7484130859375,300.9148864746094,293.1499938964844,293.1499938964844,278.45001220703125,35108.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926260471343994,1.0,0.0,0.0,3.677565097808838,3.677589178085327,9.0243105432819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9443359375,0.0,1557.3284912109375,1895.4371337890625,0.0,3646.81787109375,0.9108859896659852,1.0,0.0,3.0,1.0,0.0
17934300,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8765037655830383,0.5272590517997742,0.4775013029575348,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9669067859649658,0.6953409910202026,0.6594305634498596,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8515834212303162,0.4835689067840576,0.340458482503891,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8254703283309937,0.4368710517883301,0.4175578951835632,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6784678101539612,0.2388609498739242,1.0978132486343384,285.0170593261719,284.95001220703125,304.123779296875,293.7787475585937,299.55572509765625,297.2709655761719,285.0111083984375,1.0,0.6889274716377258,0.4367601275444031,0.4367601275444031,1.0,1.0,-3.59427261352539,1.1967157125473022,2.397556781768799,0.3791259527206421,0.9153876304626464,0.9153876304626464,0.0,231.438720703125,239.0,66807.2890625,0.0,4067.329833984375,1.0,278.49627685546875,282.8397827148437,296.8065490722656,301.1584167480469,293.1499938964844,293.1499938964844,278.45001220703125,35375.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319393634796144,1.0,0.0,0.0,3.689862728118897,3.689887046813965,9.084765792977124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.423828125,0.0,1573.25048828125,1895.4371337890625,0.0,3698.90478515625,0.9136048555374146,1.0,0.0,3.0,1.0,0.0
17934360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.874544084072113,0.5264071226119995,0.4770112037658691,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9654590487480164,0.6958214044570923,0.6601635813713074,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.850834846496582,0.4847318530082702,0.3414349853992462,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8243497014045715,0.4371748864650726,0.4180665910243988,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6774225234985352,0.2389826476573944,1.099173069000244,284.97576904296875,284.95001220703125,304.132080078125,293.7829895019531,299.5511779785156,297.2669677734375,284.97491455078125,1.0,0.690287709236145,0.4358341097831726,0.4358341097831726,1.0,1.0,-3.597995042800904,1.1955245733261108,2.402470350265503,0.3770503997802734,0.9140233397483826,0.9140233397483826,0.0,233.2681884765625,242.0,67052.5625,0.0,4088.32275390625,1.0,278.4563293457031,282.79791259765625,296.8096618652344,301.1435546875,293.1499938964844,293.1499938964844,278.1499938964844,35658.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934720814228058,1.0,0.0,0.0,3.6933724880218506,3.693396806716919,9.102055855692016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.8154296875,0.0,1579.3717041015625,1895.4371337890625,0.0,3724.3349609375,0.9147135615348816,1.0,0.0,3.0,1.0,0.0
17934420,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8691525459289551,0.5238307118415833,0.4751025736331939,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9609416127204896,0.6957929134368896,0.6605865359306335,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8480161428451538,0.4863313436508178,0.3428185284137726,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.82082200050354,0.4370299875736236,0.4183213114738464,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.6740384101867676,0.2386692762374878,1.0993918180465698,284.806396484375,284.95001220703125,304.1487121582031,293.79168701171875,299.5364074707031,297.251220703125,284.8057556152344,1.0,0.6924567222595215,0.4339820742607116,0.4339820742607116,1.0,1.0,-3.598451614379883,1.190579533576965,2.407872200012207,0.3717953860759735,0.8970238566398621,0.8970238566398621,0.0,237.6236724853516,245.0,68334.671875,0.0,4116.31884765625,1.0,278.15924072265625,282.6063537597656,296.81817626953125,301.2518005371094,293.1499938964844,293.1499938964844,278.45001220703125,36586.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423096179962158,1.0,0.0,0.0,3.674193143844605,3.674217462539673,9.007769676827592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.6162109375,0.0,1564.6666259765625,1895.4371337890625,0.0,3793.4248046875,0.9110336303710938,1.0,0.0,3.0,1.0,0.0
17934480,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8691525459289551,0.5238307118415833,0.4751025736331939,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9609416127204896,0.6957929134368896,0.6605865359306335,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8480161428451538,0.4863313436508178,0.3428185284137726,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.82082200050354,0.4370299875736236,0.4183213114738464,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.6740384101867676,0.2386692762374878,1.0993918180465698,284.806396484375,284.95001220703125,304.1487121582031,293.79168701171875,299.5364074707031,297.251220703125,284.8057556152344,1.0,0.6924567222595215,0.4339820742607116,0.4339820742607116,1.0,1.0,-3.598451614379883,1.190579533576965,2.407872200012207,0.3717953860759735,0.8970238566398621,0.8970238566398621,0.0,237.6236724853516,245.0,68334.671875,0.0,4116.31884765625,1.0,278.15924072265625,282.6063537597656,296.81817626953125,301.2518005371094,293.1499938964844,293.1499938964844,278.45001220703125,36586.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423096179962158,1.0,0.0,0.0,3.674193143844605,3.674217462539673,9.007769676827592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.6162109375,0.0,1564.6666259765625,1895.4371337890625,0.0,3793.4248046875,0.9110336303710938,1.0,0.0,3.0,1.0,0.0
17934540,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8656750917434692,0.5231847167015076,0.4740440547466278,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.95817369222641,0.6973439455032349,0.6615942716598511,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8467810750007629,0.4892896711826324,0.3446100950241089,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8186296224594116,0.4378574192523956,0.4188408553600311,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.671776533126831,0.2388326376676559,1.0996383428573608,284.97296142578125,284.95001220703125,304.1654052734375,293.8007202148437,299.532470703125,297.2513427734375,284.9742431640625,1.0,0.694416880607605,0.4321300387382507,0.4321300387382507,1.0,1.0,-3.601449966430664,1.1865599155426023,2.414890050888061,0.3664427697658539,0.9055582880973816,0.9055582880973816,0.0,240.75205993652344,248.0,66962.1171875,0.0,4143.51220703125,1.0,278.4411315917969,282.7961730957031,296.77734375,301.0543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344125986099244,1.0,0.0,0.0,3.672162532806397,3.672186851501465,8.997815825750877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.453125,0.0,1557.7628173828125,1895.4371337890625,0.0,3721.52001953125,0.9102456569671632,1.0,0.0,3.0,1.0,0.0
17934600,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8656750917434692,0.5231847167015076,0.4740440547466278,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.95817369222641,0.6973439455032349,0.6615942716598511,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8467810750007629,0.4892896711826324,0.3446100950241089,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8186296224594116,0.4378574192523956,0.4188408553600311,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.671776533126831,0.2388326376676559,1.0996383428573608,284.97296142578125,284.95001220703125,304.1654052734375,293.8007202148437,299.532470703125,297.2513427734375,284.9742431640625,1.0,0.694416880607605,0.4321300387382507,0.4321300387382507,1.0,1.0,-3.601449966430664,1.1865599155426023,2.414890050888061,0.3664427697658539,0.9055582880973816,0.9055582880973816,0.0,240.75205993652344,248.0,66962.1171875,0.0,4143.51220703125,1.0,278.4411315917969,282.7961730957031,296.77734375,301.0543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344125986099244,1.0,0.0,0.0,3.672162532806397,3.672186851501465,8.997815825750877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.453125,0.0,1557.7628173828125,1895.4371337890625,0.0,3721.52001953125,0.9102456569671632,1.0,0.0,3.0,1.0,0.0
17934660,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8626548051834106,0.52164626121521,0.4732062816619873,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.9558602571487428,0.6981751322746277,0.6628854274749756,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8459630608558655,0.4916895925998688,0.3465887010097503,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8168582320213318,0.4383100867271423,0.4196333885192871,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.66999351978302,0.2388530969619751,1.1009399890899658,284.8287048339844,284.95001220703125,304.1821594238281,293.8100891113281,299.52545166015625,297.24560546875,284.828369140625,1.0,0.69656902551651,0.4304547011852264,0.4304547011852264,1.0,1.0,-3.606904983520508,1.1838537454605105,2.423051118850708,0.3621968924999237,0.8911707401275635,0.8911707401275635,0.0,243.7538146972656,251.0,68220.4609375,0.0,4176.4443359375,1.0,278.1589660644531,282.6270751953125,296.8266906738281,301.2417297363281,293.1499938964844,293.1499938964844,278.45001220703125,36658.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940679371356964,1.0,0.0,0.0,3.6504530906677246,3.650477170944214,8.8917414586831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.3251953125,0.0,1538.6029052734375,1895.4371337890625,0.0,3778.620361328125,0.9058043956756592,1.0,0.0,3.0,1.0,0.0
17934720,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8626548051834106,0.52164626121521,0.4732062816619873,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.9558602571487428,0.6981751322746277,0.6628854274749756,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8459630608558655,0.4916895925998688,0.3465887010097503,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8168582320213318,0.4383100867271423,0.4196333885192871,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.66999351978302,0.2388530969619751,1.1009399890899658,284.8287048339844,284.95001220703125,304.1821594238281,293.8100891113281,299.52545166015625,297.24560546875,284.828369140625,1.0,0.69656902551651,0.4304547011852264,0.4304547011852264,1.0,1.0,-3.606904983520508,1.1838537454605105,2.423051118850708,0.3621968924999237,0.8911707401275635,0.8911707401275635,0.0,243.7538146972656,251.0,68220.4609375,0.0,4176.4443359375,1.0,278.1589660644531,282.6270751953125,296.8266906738281,301.2417297363281,293.1499938964844,293.1499938964844,278.45001220703125,36658.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940679371356964,1.0,0.0,0.0,3.6504530906677246,3.650477170944214,8.8917414586831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.3251953125,0.0,1538.6029052734375,1895.4371337890625,0.0,3778.620361328125,0.9058043956756592,1.0,0.0,3.0,1.0,0.0
17934780,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8600649833679199,0.5213501453399658,0.4725500345230102,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9539230465888976,0.7000337839126587,0.6642606258392334,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8455004692077637,0.495012104511261,0.3486737608909607,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8153699636459351,0.4394218623638153,0.4204624891281128,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6684560179710388,0.2392350137233734,1.102207899093628,284.9980163574219,284.95001220703125,304.1990051269531,293.8197937011719,299.5251770019531,297.249755859375,284.999267578125,1.0,0.6986886858940125,0.4287793338298797,0.4287793338298797,1.0,1.0,-3.612786769866944,1.1812951564788818,2.431491613388061,0.3578374087810516,0.90149188041687,0.90149188041687,0.0,246.4783477783203,254.0,66922.3515625,0.0,4208.923828125,1.0,278.4409484863281,282.8189697265625,296.7962951660156,301.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,35911.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330357313156128,1.0,0.0,0.0,3.650665283203125,3.650689125061035,8.89277487203799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.0546875,0.0,1533.2490234375,1895.4371337890625,0.0,3708.935302734375,0.9054043889045716,1.0,0.0,3.0,1.0,0.0
17934840,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8600649833679199,0.5213501453399658,0.4725500345230102,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9539230465888976,0.7000337839126587,0.6642606258392334,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8455004692077637,0.495012104511261,0.3486737608909607,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8153699636459351,0.4394218623638153,0.4204624891281128,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6684560179710388,0.2392350137233734,1.102207899093628,284.9980163574219,284.95001220703125,304.1990051269531,293.8197937011719,299.5251770019531,297.249755859375,284.999267578125,1.0,0.6986886858940125,0.4287793338298797,0.4287793338298797,1.0,1.0,-3.612786769866944,1.1812951564788818,2.431491613388061,0.3578374087810516,0.90149188041687,0.90149188041687,0.0,246.4783477783203,254.0,66922.3515625,0.0,4208.923828125,1.0,278.4409484863281,282.8189697265625,296.7962951660156,301.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,35911.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330357313156128,1.0,0.0,0.0,3.650665283203125,3.650689125061035,8.89277487203799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.0546875,0.0,1533.2490234375,1895.4371337890625,0.0,3708.935302734375,0.9054043889045716,1.0,0.0,3.0,1.0,0.0
17934900,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8591825366020203,0.5208991169929504,0.4724941551685333,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.953392207622528,0.7007319927215576,0.6652329564094543,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8456350564956665,0.4964918196201324,0.349896103143692,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8149820566177368,0.4398737847805023,0.4210974872112274,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6680464744567871,0.2394077777862548,1.103582739830017,284.8822021484375,284.95001220703125,304.2074279785156,293.8247375488281,299.5238342285156,297.2499694824219,284.876708984375,1.0,0.6999096870422363,0.4279416501522064,0.4279416501522064,1.0,1.0,-3.617783069610596,1.1807307004928589,2.4370524883270264,0.3561118245124817,0.8936830163002014,0.8936830163002014,0.0,247.68551635742188,254.0,68100.3515625,0.0,4229.71728515625,1.0,278.1975402832031,282.6756896972656,296.8472595214844,301.29150390625,293.1499938964844,293.1499938964844,278.1499938964844,36236.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377288222312928,1.0,0.0,0.0,3.646783828735352,3.646807909011841,8.873875572135148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4765625,0.0,1531.3646240234375,1895.4371337890625,0.0,3751.773193359375,0.9045286178588868,1.0,0.0,3.0,1.0,0.0
17934960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8573761582374573,0.5199614763259888,0.4718768894672394,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9518495798110962,0.7009480595588684,0.6656692028045654,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8449603319168091,0.4976027309894562,0.3508069217205047,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8138360381126404,0.4399954974651336,0.4213971793651581,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6669694185256958,0.2393729835748672,1.104113221168518,284.8514099121094,284.95001220703125,304.2159118652344,293.8298034667969,299.51910400390625,297.2456359863281,284.8512878417969,1.0,0.7009912729263306,0.4270808398723602,0.4270808398723602,1.0,1.0,-3.61966609954834,1.178972244262695,2.4406938552856445,0.3539289832115173,0.8886959552764893,0.8886959552764893,0.0,249.4447631835937,257.0,68223.65625,0.0,4245.638671875,1.0,278.15692138671875,282.6458435058594,296.84918212890625,301.26513671875,293.1499938964844,293.1499938964844,278.45001220703125,36551.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939668357372284,1.0,0.0,0.0,3.633214235305786,3.633238077163696,8.807958806755778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.7724609375,0.0,1518.677734375,1895.4371337890625,0.0,3769.428955078125,0.9018691182136536,1.0,0.0,3.0,1.0,0.0
