time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8548544645309448,0.5196811556816101,0.4712560176849365,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9498673677444458,0.7027509212493896,0.6670162677764893,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8445408344268799,0.5010167360305786,0.3529674410820007,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8123519420623779,0.4411181211471557,0.4222587943077087,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6655052304267883,0.2397927194833755,1.1056435108184814,285.01837158203125,284.95001220703125,304.23291015625,293.8401184082031,299.5186462402344,297.25,285.0194396972656,1.0,0.7032085657119751,0.4253591895103454,0.4253591895103454,1.0,1.0,-3.6260037422180176,1.1763620376586914,2.449641704559326,0.349644124507904,0.9003497958183289,0.9003497958183289,0.0,252.2811279296875,260.0,66952.90625,0.0,4280.24951171875,1.0,278.4408874511719,282.8365478515625,296.8180847167969,301.0922546386719,293.1499938964844,293.1499938964844,278.75,35779.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322675466537476,1.0,0.0,0.0,3.63840651512146,3.638430595397949,8.833152946863265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.248046875,0.0,1518.6676025390625,1895.4371337890625,0.0,3701.908203125,0.902570903301239,1.0,0.0,3.0,1.0,0.0
17935080,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8548544645309448,0.5196811556816101,0.4712560176849365,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9498673677444458,0.7027509212493896,0.6670162677764893,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8445408344268799,0.5010167360305786,0.3529674410820007,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8123519420623779,0.4411181211471557,0.4222587943077087,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6655052304267883,0.2397927194833755,1.1056435108184814,285.01837158203125,284.95001220703125,304.23291015625,293.8401184082031,299.5186462402344,297.25,285.0194396972656,1.0,0.7032085657119751,0.4253591895103454,0.4253591895103454,1.0,1.0,-3.6260037422180176,1.1763620376586914,2.449641704559326,0.349644124507904,0.9003497958183289,0.9003497958183289,0.0,252.2811279296875,260.0,66952.90625,0.0,4280.24951171875,1.0,278.4408874511719,282.8365478515625,296.8180847167969,301.0922546386719,293.1499938964844,293.1499938964844,278.75,35779.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322675466537476,1.0,0.0,0.0,3.63840651512146,3.638430595397949,8.833152946863265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.248046875,0.0,1518.6676025390625,1895.4371337890625,0.0,3701.908203125,0.902570903301239,1.0,0.0,3.0,1.0,0.0
17935140,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8541989326477051,0.5205177068710327,0.4718698263168335,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9499444365501404,0.7056921124458313,0.6696081757545471,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8457869291305542,0.5053910613059998,0.35590460896492,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.8124758005142212,0.443101555109024,0.424005925655365,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.6655438542366028,0.2408223301172256,1.109881043434143,285.1845092773437,284.95001220703125,304.25,293.8507995605469,299.5254821777344,297.2644958496094,285.18487548828125,1.0,0.7060184478759766,0.4236375093460083,0.4236375093460083,1.0,1.0,-3.6405863761901855,1.1766520738601685,2.4639341831207275,0.3465342819690704,0.92317795753479,0.92317795753479,0.0,254.1913146972656,263.0,66024.3828125,0.0,4331.53125,1.0,278.7427673339844,283.0312805175781,296.8266906738281,301.0234680175781,293.1499938964844,293.1499938964844,278.45001220703125,34855.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925252377986908,1.0,0.0,0.0,3.6789608001708975,3.678984880447388,9.031161312123004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.3916015625,0.0,1557.0001220703125,1895.4371337890625,0.0,3637.54931640625,0.9110338687896729,1.0,0.0,3.0,1.0,0.0
17935200,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8541989326477051,0.5205177068710327,0.4718698263168335,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9499444365501404,0.7056921124458313,0.6696081757545471,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8457869291305542,0.5053910613059998,0.35590460896492,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.8124758005142212,0.443101555109024,0.424005925655365,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.6655438542366028,0.2408223301172256,1.109881043434143,285.1845092773437,284.95001220703125,304.25,293.8507995605469,299.5254821777344,297.2644958496094,285.18487548828125,1.0,0.7060184478759766,0.4236375093460083,0.4236375093460083,1.0,1.0,-3.6405863761901855,1.1766520738601685,2.4639341831207275,0.3465342819690704,0.92317795753479,0.92317795753479,0.0,254.1913146972656,263.0,66024.3828125,0.0,4331.53125,1.0,278.7427673339844,283.0312805175781,296.8266906738281,301.0234680175781,293.1499938964844,293.1499938964844,278.45001220703125,34855.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925252377986908,1.0,0.0,0.0,3.6789608001708975,3.678984880447388,9.031161312123004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.3916015625,0.0,1557.0001220703125,1895.4371337890625,0.0,3637.54931640625,0.9110338687896729,1.0,0.0,3.0,1.0,0.0
17935260,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8518962264060974,0.5194251537322998,0.4715965092182159,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9481738805770874,0.7068747878074646,0.6714196801185608,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8455820083618164,0.5083724856376648,0.3583982288837433,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8112655878067017,0.4439888000488281,0.4253458380699157,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6645138263702393,0.2412699460983276,1.1135261058807373,285.0132141113281,284.95001220703125,304.26739501953125,293.8617858886719,299.5204162597656,297.2619323730469,285.0121154785156,1.0,0.7088828682899475,0.4219104647636413,0.4219104647636413,1.0,1.0,-3.6514508724212646,1.1755284070968628,2.4759225845336914,0.3431726694107055,0.920330286026001,0.920330286026001,0.0,257.34600830078125,266.0,67595.8203125,0.0,4380.76171875,1.0,278.45654296875,282.82098388671875,296.88922119140625,301.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,35402.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339757561683656,1.0,0.0,0.0,3.7042198181152335,3.704244375228882,9.155600082522142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.2041015625,0.0,1589.796630859375,1895.4371337890625,0.0,3717.528564453125,0.9169745445251464,1.0,0.0,3.0,1.0,0.0
17935320,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8518962264060974,0.5194251537322998,0.4715965092182159,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9481738805770874,0.7068747878074646,0.6714196801185608,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8455820083618164,0.5083724856376648,0.3583982288837433,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8112655878067017,0.4439888000488281,0.4253458380699157,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6645138263702393,0.2412699460983276,1.1135261058807373,285.0132141113281,284.95001220703125,304.26739501953125,293.8617858886719,299.5204162597656,297.2619323730469,285.0121154785156,1.0,0.7088828682899475,0.4219104647636413,0.4219104647636413,1.0,1.0,-3.6514508724212646,1.1755284070968628,2.4759225845336914,0.3431726694107055,0.920330286026001,0.920330286026001,0.0,257.34600830078125,266.0,67595.8203125,0.0,4380.76171875,1.0,278.45654296875,282.82098388671875,296.88922119140625,301.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,35402.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339757561683656,1.0,0.0,0.0,3.7042198181152335,3.704244375228882,9.155600082522142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.2041015625,0.0,1589.796630859375,1895.4371337890625,0.0,3717.528564453125,0.9169745445251464,1.0,0.0,3.0,1.0,0.0
17935380,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8472386002540588,0.5168496966362,0.4697047472000122,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9435754418373108,0.7064031958580017,0.6714563965797424,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8432114720344543,0.5101274251937866,0.3599028587341308,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8078470826148987,0.4436564147472381,0.4254457056522369,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.6614988446235657,0.2408548891544342,1.1133586168289185,284.8345947265625,284.95001220703125,304.28521728515625,293.8731689453125,299.5053405761719,297.2455444335937,284.8339233398437,1.0,0.7109436988830566,0.4201834201812744,0.4201834201812744,1.0,1.0,-3.650959253311157,1.1703368425369265,2.4806222915649414,0.3382242321968078,0.9049994349479676,0.9049994349479676,0.0,261.837646484375,254.0,68971.03125,0.0,4407.46044921875,1.0,278.1568298339844,282.61993408203125,296.9012145996094,301.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36327.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417227506637572,1.0,0.0,0.0,3.694972038269043,3.6949963569641113,9.109941174756386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7998046875,0.0,1586.26171875,1895.4371337890625,0.0,3788.097900390625,0.9154950380325316,1.0,0.0,3.0,1.0,0.0
17935440,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8472386002540588,0.5168496966362,0.4697047472000122,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9435754418373108,0.7064031958580017,0.6714563965797424,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8432114720344543,0.5101274251937866,0.3599028587341308,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8078470826148987,0.4436564147472381,0.4254457056522369,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.6614988446235657,0.2408548891544342,1.1133586168289185,284.8345947265625,284.95001220703125,304.28521728515625,293.8731689453125,299.5053405761719,297.2455444335937,284.8339233398437,1.0,0.7109436988830566,0.4201834201812744,0.4201834201812744,1.0,1.0,-3.650959253311157,1.1703368425369265,2.4806222915649414,0.3382242321968078,0.9049994349479676,0.9049994349479676,0.0,261.837646484375,254.0,68971.03125,0.0,4407.46044921875,1.0,278.1568298339844,282.61993408203125,296.9012145996094,301.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36327.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417227506637572,1.0,0.0,0.0,3.694972038269043,3.6949963569641113,9.109941174756386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7998046875,0.0,1586.26171875,1895.4371337890625,0.0,3788.097900390625,0.9154950380325316,1.0,0.0,3.0,1.0,0.0
17935500,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8471897840499878,0.5158183574676514,0.4686092138290405,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9442133903503418,0.7063003182411194,0.6712106466293335,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8442447185516357,0.5111650228500366,0.3605159521102905,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.808289647102356,0.4435280263423919,0.4252262711524963,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.6617134809494019,0.2406156659126281,1.1120100021362305,284.8323669433594,284.95001220703125,304.2943115234375,293.8789978027344,299.4991455078125,297.2395324707031,284.8324279785156,1.0,0.7099084854125977,0.4193198978900909,0.4193198978900909,1.0,1.0,-3.648197889328003,1.1668460369110107,2.481351613998413,0.3353734612464905,0.9009366631507874,0.9009366631507874,0.0,260.95233154296875,254.0,68880.953125,0.0,4394.408203125,1.0,278.1513977050781,282.6192626953125,296.8882141113281,301.3370056152344,293.1499938964844,293.1499938964844,278.1499938964844,36482.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414330124855042,1.0,0.0,0.0,3.684482097625733,3.68450665473938,9.058289833774325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.58203125,0.0,1575.5118408203125,1895.4371337890625,0.0,3785.467041015625,0.9132866263389589,1.0,0.0,3.0,1.0,0.0
17935560,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8486537337303162,0.5150516629219055,0.4677165746688843,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9467586874961852,0.7064291834831238,0.6711260080337524,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8467468619346619,0.5124107599258423,0.3612343668937683,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8101537823677063,0.443559467792511,0.4250835180282593,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.6631080508232117,0.2404723167419433,1.1106904745101929,284.83642578125,284.95001220703125,304.3034973144531,293.8849182128906,299.4951171875,297.2360534667969,284.8367614746094,1.0,0.7083102464675903,0.4185290336608886,0.4185290336608886,1.0,1.0,-3.646124839782715,1.1637961864471436,2.482328653335572,0.3327777087688446,0.8973643183708191,0.8973643183708191,0.0,258.3234558105469,242.0,68771.6640625,0.0,4372.3955078125,1.0,278.1502990722656,282.6245422363281,296.8844299316406,301.31689453125,293.1499938964844,293.1499938964844,278.45001220703125,36572.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407241344451904,1.0,0.0,0.0,3.6729040145874015,3.672928333282471,9.001449825518648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.15234375,0.0,1563.109619140625,1895.4371337890625,0.0,3779.02734375,0.9107747077941896,1.0,0.0,3.0,1.0,0.0
17935620,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8553061485290527,0.5150550007820129,0.4669511616230011,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9561551809310912,0.7081750631332397,0.6719512343406677,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8553863763809204,0.5161579251289368,0.3632887303829193,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8171285390853882,0.4446737468242645,0.4254497289657593,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6688777804374695,0.2408628612756729,1.1097406148910522,285.0072631835937,284.95001220703125,304.3221740722656,293.8970031738281,299.4968566894531,297.2427673339844,285.00830078125,1.0,0.7043377757072449,0.4169473648071289,0.4169473648071289,1.0,1.0,-3.6479525566101074,1.15982985496521,2.488122701644897,0.3283014893531799,0.9085049033164978,0.9085049033164978,0.0,249.7577209472656,230.0,67409.5390625,0.0,4324.05712890625,1.0,278.4408569335937,282.8201904296875,296.8689880371094,301.1680908203125,293.1499938964844,293.1499938964844,278.1499938964844,35835.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323057532310486,1.0,0.0,0.0,3.676454782485962,3.6764791011810303,9.018862101584092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7783203125,0.0,1561.55859375,1895.4371337890625,0.0,3702.257568359375,0.911119282245636,1.0,0.0,3.0,1.0,0.0
17935680,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8553061485290527,0.5150550007820129,0.4669511616230011,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9561551809310912,0.7081750631332397,0.6719512343406677,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8553863763809204,0.5161579251289368,0.3632887303829193,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8171285390853882,0.4446737468242645,0.4254497289657593,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6688777804374695,0.2408628612756729,1.1097406148910522,285.0072631835937,284.95001220703125,304.3221740722656,293.8970031738281,299.4968566894531,297.2427673339844,285.00830078125,1.0,0.7043377757072449,0.4169473648071289,0.4169473648071289,1.0,1.0,-3.6479525566101074,1.15982985496521,2.488122701644897,0.3283014893531799,0.9085049033164978,0.9085049033164978,0.0,249.7577209472656,230.0,67409.5390625,0.0,4324.05712890625,1.0,278.4408569335937,282.8201904296875,296.8689880371094,301.1680908203125,293.1499938964844,293.1499938964844,278.1499938964844,35835.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323057532310486,1.0,0.0,0.0,3.676454782485962,3.6764791011810303,9.018862101584092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7783203125,0.0,1561.55859375,1895.4371337890625,0.0,3702.257568359375,0.911119282245636,1.0,0.0,3.0,1.0,0.0
17935740,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8637546300888062,0.5137944221496582,0.4659294784069061,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9671374559402466,0.7088316679000854,0.6726441979408264,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8660231828689575,0.519022524356842,0.3652580082416534,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8256093263626099,0.4452040493488312,0.4258501827716827,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6763997673988342,0.2410422414541244,1.1094096899032593,284.8529663085937,284.95001220703125,304.3412475585937,293.909423828125,299.4919738769531,297.2398376464844,284.8522644042969,1.0,0.6996366381645203,0.4153656661510467,0.4153656661510467,1.0,1.0,-3.650023460388184,1.155907154083252,2.494116306304932,0.3241685330867767,0.8954789042472839,0.8954789042472839,0.0,239.7182159423828,218.0,68627.9140625,0.0,4267.10693359375,1.0,278.15753173828125,282.64385986328125,296.92724609375,301.3768615722656,293.1499938964844,293.1499938964844,278.45001220703125,36491.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938854157924652,1.0,0.0,0.0,3.661172866821289,3.661197185516357,8.944040814640175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.12890625,0.0,1549.3253173828125,1895.4371337890625,0.0,3762.0205078125,0.908073663711548,1.0,0.0,3.0,1.0,0.0
17935800,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8637546300888062,0.5137944221496582,0.4659294784069061,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9671374559402466,0.7088316679000854,0.6726441979408264,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8660231828689575,0.519022524356842,0.3652580082416534,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8256093263626099,0.4452040493488312,0.4258501827716827,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6763997673988342,0.2410422414541244,1.1094096899032593,284.8529663085937,284.95001220703125,304.3412475585937,293.909423828125,299.4919738769531,297.2398376464844,284.8522644042969,1.0,0.6996366381645203,0.4153656661510467,0.4153656661510467,1.0,1.0,-3.650023460388184,1.155907154083252,2.494116306304932,0.3241685330867767,0.8954789042472839,0.8954789042472839,0.0,239.7182159423828,218.0,68627.9140625,0.0,4267.10693359375,1.0,278.15753173828125,282.64385986328125,296.92724609375,301.3768615722656,293.1499938964844,293.1499938964844,278.45001220703125,36491.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938854157924652,1.0,0.0,0.0,3.661172866821289,3.661197185516357,8.944040814640175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.12890625,0.0,1549.3253173828125,1895.4371337890625,0.0,3762.0205078125,0.908073663711548,1.0,0.0,3.0,1.0,0.0
17935860,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8741714358329773,0.5136622786521912,0.4649257957935333,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9790802001953124,0.7103837728500366,0.6732069849967957,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.878761887550354,0.5227813124656677,0.3672417104244232,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8355944752693176,0.4463167488574981,0.4261497557163238,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.685431182384491,0.2415579557418823,1.1087337732315063,285.0173034667969,284.95001220703125,304.3606262207031,293.92218017578125,299.49371337890625,297.2455139160156,285.0182189941406,1.0,0.6943615078926086,0.4138990342617035,0.4138990342617035,1.0,1.0,-3.651414155960083,1.1520711183547974,2.499342918395996,0.3199836313724518,0.9070180654525756,0.9070180654525756,0.0,228.57850646972656,206.0,67379.6953125,0.0,4201.42919921875,1.0,278.44097900390625,282.8304443359375,296.8988647460937,301.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35772.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312092065811156,1.0,0.0,0.0,3.666767120361328,3.6667912006378174,8.971393867795996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.498046875,0.0,1550.19482421875,1895.4371337890625,0.0,3692.219970703125,0.9089057445526124,1.0,0.0,3.0,1.0,0.0
17935920,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8741714358329773,0.5136622786521912,0.4649257957935333,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9790802001953124,0.7103837728500366,0.6732069849967957,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.878761887550354,0.5227813124656677,0.3672417104244232,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8355944752693176,0.4463167488574981,0.4261497557163238,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.685431182384491,0.2415579557418823,1.1087337732315063,285.0173034667969,284.95001220703125,304.3606262207031,293.92218017578125,299.49371337890625,297.2455139160156,285.0182189941406,1.0,0.6943615078926086,0.4138990342617035,0.4138990342617035,1.0,1.0,-3.651414155960083,1.1520711183547974,2.499342918395996,0.3199836313724518,0.9070180654525756,0.9070180654525756,0.0,228.57850646972656,206.0,67379.6953125,0.0,4201.42919921875,1.0,278.44097900390625,282.8304443359375,296.8988647460937,301.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35772.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312092065811156,1.0,0.0,0.0,3.666767120361328,3.6667912006378174,8.971393867795996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.498046875,0.0,1550.19482421875,1895.4371337890625,0.0,3692.219970703125,0.9089057445526124,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8860782384872437,0.5124199390411377,0.4638469517230987,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9909780621528624,0.7109126448631287,0.6737237572669983,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8931401371955872,0.5257266759872437,0.3692213296890259,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8469988107681274,0.4468473792076111,0.4264964163303375,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6957420110702515,0.2418176531791687,1.1085411310195925,284.8627014160156,284.95001220703125,304.3803405761719,293.935302734375,299.4893798828125,297.2424011230469,284.8619689941406,1.0,0.688966691493988,0.4124323725700378,0.4124323725700378,1.0,1.0,-3.653318166732788,1.14838969707489,2.5049283504486084,0.3161689639091491,0.8946355581283569,0.8946355581283569,0.0,217.2122497558593,194.0,68772.0,0.0,4135.62646484375,1.0,278.1575927734375,282.6563720703125,296.95379638671875,301.4031982421875,293.1499938964844,293.1499938964844,278.45001220703125,36428.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377811551094056,1.0,0.0,0.0,3.6538217067718506,3.65384578704834,8.908160111786856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.8134765625,0.0,1540.636474609375,1895.4371337890625,0.0,3752.250244140625,0.906387984752655,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8860782384872437,0.5124199390411377,0.4638469517230987,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9909780621528624,0.7109126448631287,0.6737237572669983,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8931401371955872,0.5257266759872437,0.3692213296890259,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8469988107681274,0.4468473792076111,0.4264964163303375,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6957420110702515,0.2418176531791687,1.1085411310195925,284.8627014160156,284.95001220703125,304.3803405761719,293.935302734375,299.4893798828125,297.2424011230469,284.8619689941406,1.0,0.688966691493988,0.4124323725700378,0.4124323725700378,1.0,1.0,-3.653318166732788,1.14838969707489,2.5049283504486084,0.3161689639091491,0.8946355581283569,0.8946355581283569,0.0,217.2122497558593,194.0,68772.0,0.0,4135.62646484375,1.0,278.1575927734375,282.6563720703125,296.95379638671875,301.4031982421875,293.1499938964844,293.1499938964844,278.45001220703125,36428.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377811551094056,1.0,0.0,0.0,3.6538217067718506,3.65384578704834,8.908160111786856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.8134765625,0.0,1540.636474609375,1895.4371337890625,0.0,3752.250244140625,0.906387984752655,1.0,0.0,3.0,1.0,0.0
17936100,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8921798467636108,0.5121145248413086,0.4630558490753174,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9964416027069092,0.7113735675811768,0.6736553311347961,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9005317091941833,0.5274419188499451,0.370056003332138,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8529210090637207,0.4472273290157318,0.4264554977416992,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7009672522544861,0.2419931143522262,1.1078269481658936,284.9897766113281,284.95001220703125,304.3902893066406,293.94195556640625,299.4885559082031,297.2428283691406,284.9955749511719,1.0,0.6860741972923279,0.4116990566253662,0.4116990566253662,1.0,1.0,-3.652373790740967,1.1458888053894043,2.5064849853515625,0.3138868510723114,0.9020770788192748,0.9020770788192748,0.0,211.611083984375,194.0,67457.8203125,0.0,4098.19091796875,1.0,278.4025573730469,282.80035400390625,296.9144287109375,301.18511962890625,293.1499938964844,293.1499938964844,278.45001220703125,36046.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326072335243224,1.0,0.0,0.0,3.652578353881836,3.652602434158325,8.902098329599539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.3291015625,0.0,1536.3883056640625,1895.4371337890625,0.0,3705.01611328125,0.906104326248169,1.0,0.0,3.0,1.0,0.0
17936160,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.89842289686203,0.5122785568237305,0.4628710746765136,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.7125065922737122,0.6697213053703308,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9081480503082277,0.5295454263687134,0.3712716698646545,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8589338064193726,0.4479272663593292,0.4268037974834442,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7061930894851685,0.2423641830682754,1.1082125902175903,285.0244445800781,284.95001220703125,304.4003295898437,293.9486999511719,299.490966796875,297.2481994628906,285.0243225097656,1.0,0.6829836964607239,0.4109795987606048,0.4109795987606048,1.0,1.0,-3.6489882469177246,1.142548680305481,2.506439685821533,0.311726838350296,0.9064791798591614,0.9064791798591614,0.0,206.402587890625,182.0,67316.8359375,0.0,4057.632080078125,1.0,278.44317626953125,282.8367614746094,296.9241638183594,301.223388671875,293.1499938964844,293.1499938964844,278.1499938964844,35713.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301316738128662,1.0,0.0,0.0,3.661442518234253,3.661466598510742,8.945358445089369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.9453125,0.0,1543.7872314453125,1895.4371337890625,0.0,3682.34814453125,0.907684564590454,1.0,0.0,3.0,1.0,0.0
17936220,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9081771969795228,0.5108494758605957,0.4618290960788727,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.7157923579216003,0.6479436159133911,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9215370416641236,0.5323734283447266,0.3733252286911011,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.868686318397522,0.4482767879962921,0.4271762371063232,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7142726182937622,0.2424990087747573,1.1083593368530271,284.8418884277344,284.95001220703125,304.4205627441406,293.9624328613281,299.4898986816406,297.2521057128906,284.8404235839844,1.0,0.67538982629776,0.4095407426357269,0.4095407426357269,1.0,1.0,-3.625446557998657,1.1300712823867798,2.495375394821167,0.3047651648521423,0.8917983174324036,0.8917983174324036,0.0,197.60076904296875,170.0,68287.5234375,0.0,3940.463623046875,1.0,278.1571044921875,282.6355895996094,296.9778137207031,301.4072570800781,293.1499938964844,293.1499938964844,278.45001220703125,36504.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361500144004822,1.0,0.0,0.0,3.6466360092163086,3.646660089492798,8.873156502886559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.5224609375,0.0,1533.2041015625,1895.4371337890625,0.0,3737.38037109375,0.9048067331314088,1.0,0.0,3.0,1.0,0.0
17936280,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9081771969795228,0.5108494758605957,0.4618290960788727,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.7157923579216003,0.6479436159133911,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9215370416641236,0.5323734283447266,0.3733252286911011,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.868686318397522,0.4482767879962921,0.4271762371063232,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7142726182937622,0.2424990087747573,1.1083593368530271,284.8418884277344,284.95001220703125,304.4205627441406,293.9624328613281,299.4898986816406,297.2521057128906,284.8404235839844,1.0,0.67538982629776,0.4095407426357269,0.4095407426357269,1.0,1.0,-3.625446557998657,1.1300712823867798,2.495375394821167,0.3047651648521423,0.8917983174324036,0.8917983174324036,0.0,197.60076904296875,170.0,68287.5234375,0.0,3940.463623046875,1.0,278.1571044921875,282.6355895996094,296.9778137207031,301.4072570800781,293.1499938964844,293.1499938964844,278.45001220703125,36504.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361500144004822,1.0,0.0,0.0,3.6466360092163086,3.646660089492798,8.873156502886559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.5224609375,0.0,1533.2041015625,1895.4371337890625,0.0,3737.38037109375,0.9048067331314088,1.0,0.0,3.0,1.0,0.0
17936340,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.920636773109436,0.5103840231895447,0.4606742262840271,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.722427487373352,0.6234400868415833,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9373630881309508,0.5359668731689453,0.3752996921539306,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8801789879798889,0.4490734338760376,0.4273269772529602,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7229523658752441,0.2428567260503769,1.1076364517211914,284.9748840332031,284.95001220703125,304.4410095214844,293.9765014648437,299.50128173828125,297.2745666503906,284.974609375,1.0,0.6665869951248169,0.4081018567085266,0.4081018567085266,1.0,1.0,-3.596264123916626,1.1156607866287231,2.4806034564971924,0.297005146741867,0.8994367122650146,0.8994367122650146,0.0,187.89588928222656,158.0,66561.1171875,0.0,3805.69921875,1.0,278.4408264160156,282.80303955078125,296.9469299316406,301.2069091796875,293.1499938964844,293.1499938964844,278.75,35953.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927253246307373,1.0,0.0,0.0,3.646068334579468,3.646092414855957,8.870393912729924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.26171875,0.0,1528.44775390625,1895.4371337890625,0.0,3655.93896484375,0.904370903968811,1.0,0.0,3.0,1.0,0.0
17936400,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.920636773109436,0.5103840231895447,0.4606742262840271,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.722427487373352,0.6234400868415833,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9373630881309508,0.5359668731689453,0.3752996921539306,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8801789879798889,0.4490734338760376,0.4273269772529602,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7229523658752441,0.2428567260503769,1.1076364517211914,284.9748840332031,284.95001220703125,304.4410095214844,293.9765014648437,299.50128173828125,297.2745666503906,284.974609375,1.0,0.6665869951248169,0.4081018567085266,0.4081018567085266,1.0,1.0,-3.596264123916626,1.1156607866287231,2.4806034564971924,0.297005146741867,0.8994367122650146,0.8994367122650146,0.0,187.89588928222656,158.0,66561.1171875,0.0,3805.69921875,1.0,278.4408264160156,282.80303955078125,296.9469299316406,301.2069091796875,293.1499938964844,293.1499938964844,278.75,35953.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927253246307373,1.0,0.0,0.0,3.646068334579468,3.646092414855957,8.870393912729924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.26171875,0.0,1528.44775390625,1895.4371337890625,0.0,3655.93896484375,0.904370903968811,1.0,0.0,3.0,1.0,0.0
17936460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9297888278961182,0.5106401443481445,0.460541158914566,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9990000128746032,0.7276527881622314,0.6076151728630066,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.947921335697174,0.5384324789047241,0.3767404556274414,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8882609009742737,0.449908584356308,0.4277754127979278,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7288748025894165,0.2433351129293441,1.1083550453186035,285.0985412597656,284.95001220703125,304.4525451660156,293.9844970703125,299.5166015625,297.2977294921875,285.10174560546875,1.0,0.6614025235176086,0.4076055288314819,0.4076055288314819,1.0,1.0,-3.5802040100097656,1.108557939529419,2.4716460704803467,0.2935708463191986,0.910843014717102,0.910843014717102,0.0,181.9354858398437,158.0,65220.55078125,0.0,3728.606201171875,1.0,278.7101745605469,282.9610595703125,296.932373046875,301.0472717285156,293.1499938964844,293.1499938964844,278.75,35448.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202174544334412,1.0,0.0,0.0,3.657941102981568,3.6579651832580566,8.928258239393472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.6376953125,0.0,1537.8841552734375,1895.4371337890625,0.0,3591.165283203125,0.906860649585724,1.0,0.0,3.0,1.0,0.0
17936520,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9379593133926392,0.5109556317329407,0.4606687128543854,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9990000128746032,0.7323500514030457,0.5942144989967346,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9568443894386292,0.5404861569404602,0.3780332207679748,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8954727649688721,0.4506869316101074,0.4283158183097839,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7341524362564087,0.2438248842954635,1.1095775365829468,285.1098937988281,284.95001220703125,304.4616394042969,293.9908447265625,299.5311889648437,297.3194580078125,285.1091003417969,1.0,0.6572564244270325,0.4072155356407165,0.4072155356407165,1.0,1.0,-3.567911148071289,1.1031341552734375,2.464776992797852,0.2909610569477081,0.9162219762802124,0.9162219762802124,0.0,177.0565948486328,176.0,65048.7578125,0.0,3668.108154296875,1.0,278.7427673339844,282.9753112792969,296.9555969238281,301.1031799316406,293.1499938964844,293.1499938964844,278.45001220703125,35213.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917982578277588,1.0,0.0,0.0,3.6736268997192383,3.673650979995728,9.004992875816242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.2880859375,0.0,1553.6917724609375,1895.4371337890625,0.0,3570.528564453125,0.9100570678710938,1.0,0.0,3.0,1.0,0.0
17936580,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9400878548622132,0.5098531246185303,0.4601494073867798,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.7406429648399353,0.5900471806526184,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9614442586898804,0.543716549873352,0.3805474936962127,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8983060121536255,0.4513548910617828,0.4292399287223816,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7364132404327393,0.2444093525409698,1.1128054857254028,284.9409484863281,284.95001220703125,304.4824523925781,294.0054626464844,299.5503234863281,297.3453063964844,284.9406433105469,1.0,0.6577651500701904,0.4063292145729065,0.4063292145729065,1.0,1.0,-3.570242166519165,1.1013633012771606,2.468878984451294,0.2882601618766784,0.908328413963318,0.908328413963318,0.0,175.81991577148438,194.0,66453.7109375,0.0,3666.441162109375,1.0,278.4569702148437,282.7731018066406,297.0224914550781,301.3182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35862.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245360493659972,1.0,0.0,0.0,3.681252956390381,3.681277275085449,9.042419151228388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.5615234375,0.0,1567.18212890625,1895.4371337890625,0.0,3630.959716796875,0.9121399521827698,1.0,0.0,3.0,1.0,0.0
17936640,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9400878548622132,0.5098531246185303,0.4601494073867798,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.7406429648399353,0.5900471806526184,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9614442586898804,0.543716549873352,0.3805474936962127,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8983060121536255,0.4513548910617828,0.4292399287223816,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7364132404327393,0.2444093525409698,1.1128054857254028,284.9409484863281,284.95001220703125,304.4824523925781,294.0054626464844,299.5503234863281,297.3453063964844,284.9406433105469,1.0,0.6577651500701904,0.4063292145729065,0.4063292145729065,1.0,1.0,-3.570242166519165,1.1013633012771606,2.468878984451294,0.2882601618766784,0.908328413963318,0.908328413963318,0.0,175.81991577148438,194.0,66453.7109375,0.0,3666.441162109375,1.0,278.4569702148437,282.7731018066406,297.0224914550781,301.3182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35862.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245360493659972,1.0,0.0,0.0,3.681252956390381,3.681277275085449,9.042419151228388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.5615234375,0.0,1567.18212890625,1895.4371337890625,0.0,3630.959716796875,0.9121399521827698,1.0,0.0,3.0,1.0,0.0
17936700,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9359151721000672,0.5088300704956055,0.4594583213329315,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9990000128746032,0.7427864074707031,0.5960169434547424,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9589471220970154,0.5449270009994507,0.3815412223339081,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8953081369400024,0.4512899219989776,0.429385244846344,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.734308660030365,0.244433507323265,1.1137109994888306,284.8171691894531,284.95001220703125,304.492919921875,294.0129089355469,299.5512390136719,297.3448486328125,284.81207275390625,1.0,0.6602896451950073,0.4058860540390014,0.4058860540390014,1.0,1.0,-3.579041719436645,1.1031097173690796,2.4759318828582764,0.2880431413650512,0.8978847861289978,0.8978847861289978,0.0,178.12503051757812,194.0,67768.2734375,0.0,3702.499267578125,1.0,278.19891357421875,282.6225891113281,297.05279541015625,301.49664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36354.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929728388786316,1.0,0.0,0.0,3.67372989654541,3.67375421524048,9.005498213809915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.2646484375,0.0,1562.3990478515625,1895.4371337890625,0.0,3678.6513671875,0.9106012582778932,1.0,0.0,3.0,1.0,0.0
17936760,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.929263710975647,0.5076716542243958,0.4585530459880829,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.9990000128746032,0.743610680103302,0.6058701276779175,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.9541159868240356,0.5460038185119629,0.3823904693126678,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8902482390403748,0.4510587751865387,0.4293368458747864,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7306593060493469,0.2443032264709472,1.113978385925293,284.7960510253906,284.95001220703125,304.5033874511719,294.0203857421875,299.546630859375,297.3367614746094,284.7972717285156,1.0,0.6639333963394165,0.4053420126438141,0.4053420126438141,1.0,1.0,-3.591083288192749,1.1056907176971436,2.485392570495605,0.287974089384079,0.8915511965751648,0.8915511965751648,0.0,181.85943603515625,212.0,67985.9765625,0.0,3755.661376953125,1.0,278.1561584472656,282.5990600585937,297.04547119140625,301.4511108398437,293.1499938964844,293.1499938964844,278.45001220703125,36733.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315575361251832,1.0,0.0,0.0,3.6562671661376953,3.656291484832764,8.920088703234796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.041015625,0.0,1545.651123046875,1895.4371337890625,0.0,3695.409423828125,0.9071391820907592,1.0,0.0,3.0,1.0,0.0
17936820,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.914569854736328,0.507470965385437,0.4580686092376709,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.7441641688346863,0.6306844353675842,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9423161149024964,0.549898624420166,0.3849258422851562,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.87859708070755,0.4518824815750122,0.4300116896629333,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7220661044120789,0.2446691840887069,1.116113781929016,285.0015563964844,284.95001220703125,304.5244445800781,294.0355834960937,299.54229736328125,297.3265686035156,285.0039367675781,1.0,0.6739029884338379,0.4042539000511169,0.4042539000511169,1.0,1.0,-3.62676215171814,1.1147725582122805,2.51198959350586,0.28910693526268,0.9033876061439514,0.9033876061439514,0.0,191.7520904541016,230.0,67080.859375,0.0,3907.875244140625,1.0,278.4408569335937,282.82086181640625,297.0155029296875,301.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,35890.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242135286331176,1.0,0.0,0.0,3.65657901763916,3.6566030979156494,8.921609264689323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.4541015625,0.0,1539.6771240234375,1895.4371337890625,0.0,3627.991455078125,0.9067297577857972,1.0,0.0,3.0,1.0,0.0
