time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.914569854736328,0.507470965385437,0.4580686092376709,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.7441641688346863,0.6306844353675842,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9423161149024964,0.549898624420166,0.3849258422851562,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.87859708070755,0.4518824815750122,0.4300116896629333,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7220661044120789,0.2446691840887069,1.116113781929016,285.0015563964844,284.95001220703125,304.5244445800781,294.0355834960937,299.54229736328125,297.3265686035156,285.0039367675781,1.0,0.6739029884338379,0.4042539000511169,0.4042539000511169,1.0,1.0,-3.62676215171814,1.1147725582122805,2.51198959350586,0.28910693526268,0.9033876061439514,0.9033876061439514,0.0,191.7520904541016,230.0,67080.859375,0.0,3907.875244140625,1.0,278.4408569335937,282.82086181640625,297.0155029296875,301.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,35890.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242135286331176,1.0,0.0,0.0,3.65657901763916,3.6566030979156494,8.921609264689323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.4541015625,0.0,1539.6771240234375,1895.4371337890625,0.0,3627.991455078125,0.9067297577857972,1.0,0.0,3.0,1.0,0.0
17936940,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8990287184715271,0.5064567923545837,0.4579646289348602,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.7413762211799622,0.6613791584968567,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.927790105342865,0.5531622767448425,0.3877460658550262,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8654279112815857,0.4523967206478119,0.4311556816101074,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7117932438850403,0.2448315322399139,1.119570255279541,284.89141845703125,284.95001220703125,304.5455322265625,294.0510559082031,299.52569580078125,297.2979736328125,284.8927917480469,1.0,0.6864513754844666,0.4031657874584198,0.4031657874584198,1.0,1.0,-3.6724889278411865,1.1272116899490356,2.5452773571014404,0.2915889024734497,0.8944295048713684,0.8944295048713684,0.0,204.55984497070312,233.0,68856.3125,0.0,4107.85595703125,1.0,278.1569519042969,282.6695556640625,297.0761108398437,301.5222473144531,293.1499938964844,293.1499938964844,278.45001220703125,36343.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320602416992188,1.0,0.0,0.0,3.645886898040772,3.6459109783172607,8.869511702869204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.158203125,0.0,1531.1614990234375,1895.4371337890625,0.0,3700.01123046875,0.90459007024765,1.0,0.0,3.0,1.0,0.0
17937000,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8990287184715271,0.5064567923545837,0.4579646289348602,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.7413762211799622,0.6613791584968567,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.927790105342865,0.5531622767448425,0.3877460658550262,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8654279112815857,0.4523967206478119,0.4311556816101074,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7117932438850403,0.2448315322399139,1.119570255279541,284.89141845703125,284.95001220703125,304.5455322265625,294.0510559082031,299.52569580078125,297.2979736328125,284.8927917480469,1.0,0.6864513754844666,0.4031657874584198,0.4031657874584198,1.0,1.0,-3.6724889278411865,1.1272116899490356,2.5452773571014404,0.2915889024734497,0.8944295048713684,0.8944295048713684,0.0,204.55984497070312,233.0,68856.3125,0.0,4107.85595703125,1.0,278.1569519042969,282.6695556640625,297.0761108398437,301.5222473144531,293.1499938964844,293.1499938964844,278.45001220703125,36343.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320602416992188,1.0,0.0,0.0,3.645886898040772,3.6459109783172607,8.869511702869204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.158203125,0.0,1531.1614990234375,1895.4371337890625,0.0,3700.01123046875,0.90459007024765,1.0,0.0,3.0,1.0,0.0
17937060,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8888188600540161,0.506507933139801,0.4578793942928314,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.7378249168395996,0.6836222410202026,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9185311198234558,0.5573145747184753,0.3905676007270813,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8567298650741577,0.4535140991210937,0.4322264492511749,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7042039036750793,0.2452270537614822,1.1220976114273071,285.0809631347656,284.95001220703125,304.5666809082031,294.0668029785156,299.5078430175781,297.2762145996094,285.08233642578125,1.0,0.6954091787338257,0.4011675119400024,0.4011675119400024,1.0,1.0,-3.706891536712648,1.132964849472046,2.5739266872406006,0.2901721000671386,0.9110754132270812,0.9110754132270812,0.0,214.2553558349609,236.0,68094.7421875,0.0,4261.77783203125,1.0,278.4421691894531,282.8818054199219,297.0533142089844,301.38818359375,293.1499938964844,293.1499938964844,278.1499938964844,35446.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265189170837402,1.0,0.0,0.0,3.6635122299194336,3.663536310195923,8.955474299909838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.716796875,0.0,1544.0986328125,1895.4371337890625,0.0,3649.192626953125,0.907996952533722,1.0,0.0,3.0,1.0,0.0
17937120,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8888188600540161,0.506507933139801,0.4578793942928314,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.7378249168395996,0.6836222410202026,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9185311198234558,0.5573145747184753,0.3905676007270813,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8567298650741577,0.4535140991210937,0.4322264492511749,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7042039036750793,0.2452270537614822,1.1220976114273071,285.0809631347656,284.95001220703125,304.5666809082031,294.0668029785156,299.5078430175781,297.2762145996094,285.08233642578125,1.0,0.6954091787338257,0.4011675119400024,0.4011675119400024,1.0,1.0,-3.706891536712648,1.132964849472046,2.5739266872406006,0.2901721000671386,0.9110754132270812,0.9110754132270812,0.0,214.2553558349609,236.0,68094.7421875,0.0,4261.77783203125,1.0,278.4421691894531,282.8818054199219,297.0533142089844,301.38818359375,293.1499938964844,293.1499938964844,278.1499938964844,35446.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265189170837402,1.0,0.0,0.0,3.6635122299194336,3.663536310195923,8.955474299909838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.716796875,0.0,1544.0986328125,1895.4371337890625,0.0,3649.192626953125,0.907996952533722,1.0,0.0,3.0,1.0,0.0
17937180,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8802568912506104,0.5053584575653076,0.4575949609279632,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.997689127922058,0.7335495352745056,0.6959947943687439,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.911299467086792,0.5604771971702576,0.3932708501815796,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8497181534767151,0.4539753198623657,0.4332594275474548,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6978693604469299,0.2452780604362487,1.1245474815368652,284.9375305175781,284.95001220703125,304.5878295898437,294.0827941894531,299.4879150390625,297.2535095214844,284.9367370605469,1.0,0.7021052837371826,0.3991692364215851,0.3991692364215851,1.0,1.0,-3.72890853881836,1.1342765092849731,2.594632148742676,0.2873790562152862,0.9041479825973512,0.9041479825973512,0.0,222.50196838378903,239.0,69622.78125,0.0,4374.6962890625,1.0,278.15673828125,282.6971435546875,297.1097106933594,301.6157531738281,293.1499938964844,293.1499938964844,278.1499938964844,35950.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347577095031738,1.0,0.0,0.0,3.668243408203125,3.668267726898194,8.97862037163577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.302734375,0.0,1553.1861572265625,1895.4371337890625,0.0,3724.671875,0.909294843673706,1.0,0.0,3.0,1.0,0.0
17937240,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8802568912506104,0.5053584575653076,0.4575949609279632,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.997689127922058,0.7335495352745056,0.6959947943687439,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.911299467086792,0.5604771971702576,0.3932708501815796,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8497181534767151,0.4539753198623657,0.4332594275474548,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6978693604469299,0.2452780604362487,1.1245474815368652,284.9375305175781,284.95001220703125,304.5878295898437,294.0827941894531,299.4879150390625,297.2535095214844,284.9367370605469,1.0,0.7021052837371826,0.3991692364215851,0.3991692364215851,1.0,1.0,-3.72890853881836,1.1342765092849731,2.594632148742676,0.2873790562152862,0.9041479825973512,0.9041479825973512,0.0,222.50196838378903,239.0,69622.78125,0.0,4374.6962890625,1.0,278.15673828125,282.6971435546875,297.1097106933594,301.6157531738281,293.1499938964844,293.1499938964844,278.1499938964844,35950.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347577095031738,1.0,0.0,0.0,3.668243408203125,3.668267726898194,8.97862037163577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.302734375,0.0,1553.1861572265625,1895.4371337890625,0.0,3724.671875,0.909294843673706,1.0,0.0,3.0,1.0,0.0
17937300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8748432993888855,0.5046107172966003,0.4570631980895996,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.992883563041687,0.7319255471229553,0.6943411231040955,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9065569639205932,0.561896800994873,0.3943648934364319,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8452305793762207,0.4540039300918579,0.4334686994552612,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.6937352418899536,0.245154395699501,1.1248935461044312,284.9320373535156,284.95001220703125,304.5984191894531,294.0909118652344,299.4796142578125,297.2457275390625,284.93182373046875,1.0,0.7041663527488708,0.3981700837612152,0.3981700837612152,1.0,1.0,-3.7282793521881104,1.1309717893600464,2.5973074436187744,0.2843252420425415,0.9032369256019592,0.9032369256019592,0.0,227.0536956787109,239.0,69691.2421875,0.0,4401.9560546875,1.0,278.1514892578125,282.69384765625,297.10455322265625,301.599609375,293.1499938964844,293.1499938964844,278.1499938964844,36014.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935255229473114,1.0,0.0,0.0,3.6672985553741455,3.667322874069214,8.973995591077255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.3837890625,0.0,1552.611083984375,1895.4371337890625,0.0,3729.21484375,0.9091426134109496,1.0,0.0,3.0,1.0,0.0
17937360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8707958459854126,0.5039836168289185,0.456590324640274,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9891690611839294,0.7309252023696899,0.6932851672172546,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9034030437469482,0.5634157061576843,0.395488440990448,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.841947078704834,0.4540899395942688,0.4336664378643036,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6906436085700989,0.2450651973485946,1.125094652175903,284.9312438964844,284.95001220703125,304.6089782714844,294.0990600585937,299.4746398925781,297.2413330078125,284.93121337890625,1.0,0.705833911895752,0.3973466455936432,0.3973466455936432,1.0,1.0,-3.728270053863525,1.1283819675445557,2.5998880863189697,0.2818363308906555,0.9025593400001526,0.9025593400001526,0.0,230.5819091796875,242.0,69687.7421875,0.0,4424.4287109375,1.0,278.1504211425781,282.6937561035156,297.1048278808594,301.5938415527344,293.1499938964844,293.1499938964844,278.1499938964844,36049.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352084398269652,1.0,0.0,0.0,3.665943145751953,3.6659672260284415,8.967362532530387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.9384765625,0.0,1551.3504638671875,1895.4371337890625,0.0,3728.78759765625,0.9088701605796814,1.0,0.0,3.0,1.0,0.0
17937420,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8648591041564941,0.50290846824646,0.4557746350765228,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9835954308509828,0.7297907471656799,0.6921374797821045,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8994341492652893,0.5666096806526184,0.3978133201599121,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8372818231582642,0.4543760418891907,0.4341073334217071,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6861564517021179,0.2449634075164795,1.1255176067352295,284.9335021972656,284.95001220703125,304.63006591796875,294.11553955078125,299.4679260253906,297.2369079589844,284.9336242675781,1.0,0.70859694480896,0.3956997692584991,0.3956997692584991,1.0,1.0,-3.7297422885894775,1.123762845993042,2.6059794425964355,0.2770951092243194,0.9015349745750428,0.9015349745750428,0.0,236.0013427734375,245.0,69678.765625,0.0,4463.10986328125,1.0,278.1500244140625,282.6964111328125,297.1141967773437,301.5975646972656,293.1499938964844,293.1499938964844,278.1499938964844,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347022771835328,1.0,0.0,0.0,3.662830114364624,3.662854194641113,8.952139296525274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.890625,0.0,1548.0899658203125,1895.4371337890625,0.0,3724.165771484375,0.9082019925117492,1.0,0.0,3.0,1.0,0.0
17937480,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8648591041564941,0.50290846824646,0.4557746350765228,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9835954308509828,0.7297907471656799,0.6921374797821045,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8994341492652893,0.5666096806526184,0.3978133201599121,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8372818231582642,0.4543760418891907,0.4341073334217071,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6861564517021179,0.2449634075164795,1.1255176067352295,284.9335021972656,284.95001220703125,304.63006591796875,294.11553955078125,299.4679260253906,297.2369079589844,284.9336242675781,1.0,0.70859694480896,0.3956997692584991,0.3956997692584991,1.0,1.0,-3.7297422885894775,1.123762845993042,2.6059794425964355,0.2770951092243194,0.9015349745750428,0.9015349745750428,0.0,236.0013427734375,245.0,69678.765625,0.0,4463.10986328125,1.0,278.1500244140625,282.6964111328125,297.1141967773437,301.5975646972656,293.1499938964844,293.1499938964844,278.1499938964844,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347022771835328,1.0,0.0,0.0,3.662830114364624,3.662854194641113,8.952139296525274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.890625,0.0,1548.0899658203125,1895.4371337890625,0.0,3724.165771484375,0.9082019925117492,1.0,0.0,3.0,1.0,0.0
17937540,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.860670268535614,0.5019735097885132,0.4550642073154449,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9796611070632936,0.7292933464050293,0.6917222738265991,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8972432613372803,0.5699315071105957,0.400206595659256,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8341627717018127,0.4547705054283142,0.4346102178096771,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.683088481426239,0.2449480295181274,1.126093864440918,284.9374694824219,284.95001220703125,304.65106201171875,294.1322631835937,299.4631652832031,297.2353515625,284.9376220703125,1.0,0.7108767628669739,0.3940528929233551,0.3940528929233551,1.0,1.0,-3.732565402984619,1.119579792022705,2.612985610961914,0.2725001573562622,0.9009021520614624,0.9009021520614624,0.0,240.0155792236328,248.0,69677.1328125,0.0,4496.6494140625,1.0,278.1499938964844,282.6999816894531,297.1295166015625,301.61163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340510368347168,1.0,0.0,0.0,3.659858226776123,3.659882545471192,8.93761921361147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.59765625,0.0,1544.7550048828125,1895.4371337890625,0.0,3718.216552734375,0.9075392484664916,1.0,0.0,3.0,1.0,0.0
17937600,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.860670268535614,0.5019735097885132,0.4550642073154449,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9796611070632936,0.7292933464050293,0.6917222738265991,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8972432613372803,0.5699315071105957,0.400206595659256,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8341627717018127,0.4547705054283142,0.4346102178096771,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.683088481426239,0.2449480295181274,1.126093864440918,284.9374694824219,284.95001220703125,304.65106201171875,294.1322631835937,299.4631652832031,297.2353515625,284.9376220703125,1.0,0.7108767628669739,0.3940528929233551,0.3940528929233551,1.0,1.0,-3.732565402984619,1.119579792022705,2.612985610961914,0.2725001573562622,0.9009021520614624,0.9009021520614624,0.0,240.0155792236328,248.0,69677.1328125,0.0,4496.6494140625,1.0,278.1499938964844,282.6999816894531,297.1295166015625,301.61163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340510368347168,1.0,0.0,0.0,3.659858226776123,3.659882545471192,8.93761921361147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.59765625,0.0,1544.7550048828125,1895.4371337890625,0.0,3718.216552734375,0.9075392484664916,1.0,0.0,3.0,1.0,0.0
17937660,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8583421111106873,0.5014022588729858,0.4546288549900055,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9774457812309264,0.7290629148483276,0.6915638446807861,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.896181046962738,0.5720592141151428,0.4017409384250641,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8324751853942871,0.4550458490848541,0.4349471628665924,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6814155578613281,0.244960069656372,1.1265231370925903,284.9405517578125,284.95001220703125,304.6644287109375,294.1430969238281,299.46209716796875,297.2347717285156,284.94073486328125,1.0,0.7122392654418945,0.3932923376560211,0.3932923376560211,1.0,1.0,-3.734619140625,1.1178452968597412,2.616773843765259,0.2704455852508545,0.9006854891777039,0.9006854891777039,0.0,242.31448364257807,248.0,69687.28125,0.0,4517.10302734375,1.0,278.1499938964844,282.7025451660156,297.1401062011719,301.6224365234375,293.1499938964844,293.1499938964844,278.1499938964844,36069.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336455464363098,1.0,0.0,0.0,3.658306121826172,3.658330202102661,8.930039143706381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.67578125,0.0,1542.9500732421875,1895.4371337890625,0.0,3714.510498046875,0.9071872234344482,1.0,0.0,3.0,1.0,0.0
17937720,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8571417927742004,0.5010902881622314,0.4543907344341278,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9762959480285645,0.7289518713951111,0.6914982795715332,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.895686149597168,0.5732538104057312,0.4026002883911133,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8316212892532349,0.4552076756954193,0.4351415038108825,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6805663108825684,0.2449745386838913,1.1267892122268677,284.9422607421875,284.95001220703125,304.67193603515625,294.14923095703125,299.46160888671875,297.23455810546875,284.94244384765625,1.0,0.7129726409912109,0.3928645253181457,0.3928645253181457,1.0,1.0,-3.735842227935791,1.116915583610535,2.618926525115967,0.2693195641040802,0.9006559252738953,0.9006559252738953,0.0,243.5189208984375,251.0,69696.2421875,0.0,4528.24169921875,1.0,278.1499938964844,282.7038879394531,297.146240234375,301.62908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36061.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334344863891602,1.0,0.0,0.0,3.657713651657105,3.6577377319335938,8.927146950554743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.5341796875,0.0,1542.2286376953125,1895.4371337890625,0.0,3712.581298828125,0.907049596309662,1.0,0.0,3.0,1.0,0.0
17937780,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8539464473724365,0.500231146812439,0.4537351131439209,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.973173439502716,0.7286515831947327,0.691327691078186,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8944269418716431,0.5765755772590637,0.4049862325191498,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8293606638908386,0.4556617438793182,0.435684472322464,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6783157587051392,0.2450209558010101,1.127549409866333,284.9467163085937,284.95001220703125,304.69268798828125,294.1664123535156,299.4603271484375,297.23406982421875,284.9468688964844,1.0,0.7149772047996521,0.3916761577129364,0.3916761577129364,1.0,1.0,-3.7392871379852295,1.114341139793396,2.624945878982544,0.2661836743354797,0.9006901383399963,0.9006901383399963,0.0,246.7879333496093,254.0,69725.0,0.0,4558.865234375,1.0,278.1499938964844,282.707275390625,297.1635437011719,301.64813232421875,293.1499938964844,293.1499938964844,278.1499938964844,36038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932863712310791,1.0,0.0,0.0,3.656518459320069,3.6565425395965576,8.921314247345435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0693359375,0.0,1540.718017578125,1895.4371337890625,0.0,3707.362060546875,0.906766712665558,1.0,0.0,3.0,1.0,0.0
17937840,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8539464473724365,0.500231146812439,0.4537351131439209,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.973173439502716,0.7286515831947327,0.691327691078186,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8944269418716431,0.5765755772590637,0.4049862325191498,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8293606638908386,0.4556617438793182,0.435684472322464,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6783157587051392,0.2450209558010101,1.127549409866333,284.9467163085937,284.95001220703125,304.69268798828125,294.1664123535156,299.4603271484375,297.23406982421875,284.9468688964844,1.0,0.7149772047996521,0.3916761577129364,0.3916761577129364,1.0,1.0,-3.7392871379852295,1.114341139793396,2.624945878982544,0.2661836743354797,0.9006901383399963,0.9006901383399963,0.0,246.7879333496093,254.0,69725.0,0.0,4558.865234375,1.0,278.1499938964844,282.707275390625,297.1635437011719,301.64813232421875,293.1499938964844,293.1499938964844,278.1499938964844,36038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932863712310791,1.0,0.0,0.0,3.656518459320069,3.6565425395965576,8.921314247345435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0693359375,0.0,1540.718017578125,1895.4371337890625,0.0,3707.362060546875,0.906766712665558,1.0,0.0,3.0,1.0,0.0
17937900,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8524312973022461,0.4998064339160919,0.4534109234809875,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.971661388874054,0.7285018563270569,0.6912453770637512,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8938688039779663,0.5782387256622314,0.4061788022518158,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8282966613769531,0.4558903872966766,0.4359567761421203,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6772559285163879,0.2450475394725799,1.1279408931732178,284.9486694335937,284.95001220703125,304.7030029296875,294.1750793457031,299.4596862792969,297.2339172363281,284.94879150390625,1.0,0.7159565091133118,0.3910819590091705,0.3910819590091705,1.0,1.0,-3.741031885147095,1.1130568981170654,2.6279749870300293,0.264608770608902,0.9008010625839232,0.9008010625839232,0.0,248.3697509765625,254.0,69742.5390625,0.0,4573.923828125,1.0,278.1499938964844,282.7087097167969,297.1723022460937,301.6580505371094,293.1499938964844,293.1499938964844,278.1499938964844,36025.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325952529907228,1.0,0.0,0.0,3.6563174724578857,3.656341552734375,8.920333698370086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.8125,0.0,1540.4019775390625,1895.4371337890625,0.0,3704.906494140625,0.906713366508484,1.0,0.0,3.0,1.0,0.0
17937960,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8509476780891418,0.4993826448917389,0.4530875384807586,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9701582193374634,0.7283485531806946,0.6911605596542358,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8933343291282654,0.5799020528793335,0.4073711931705475,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8272554278373718,0.4561182558536529,0.4362283945083618,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6762193441390991,0.2450742423534393,1.1283327341079712,284.950439453125,284.95001220703125,304.7132873535156,294.1838073730469,299.4588623046875,297.2337646484375,284.9505615234375,1.0,0.7169283628463745,0.3904560506343841,0.3904560506343841,1.0,1.0,-3.7427737712860094,1.1116750240325928,2.631098508834839,0.2629338204860687,0.9009411334991456,0.9009411334991456,0.0,249.93858337402344,257.0,69760.5078125,0.0,4588.90576171875,1.0,278.1499938964844,282.7099609375,297.1810913085937,301.6680603027344,293.1499938964844,293.1499938964844,278.1499938964844,36014.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323302507400512,1.0,0.0,0.0,3.656273126602173,3.656297206878662,8.920117693378415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.634765625,0.0,1540.2640380859375,1895.4371337890625,0.0,3702.482177734375,0.9066951870918274,1.0,0.0,3.0,1.0,0.0
17938020,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8480759263038635,0.4985378086566925,0.4524427354335785,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9671816229820251,0.7280223369598389,0.6909745931625366,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.892339289188385,0.5832300782203674,0.4097558259963989,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8252406120300293,0.4565693438053131,0.4367668926715851,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6742159128189087,0.2451262921094894,1.1291091442108154,284.953369140625,284.95001220703125,304.733642578125,294.201416015625,299.4571533203125,297.2335510253906,284.9534606933594,1.0,0.7188441157341003,0.3892041742801666,0.3892041742801666,1.0,1.0,-3.746226072311402,1.1088794469833374,2.637346744537353,0.2595458924770355,0.9013499021530152,0.9013499021530152,0.0,253.030502319336,260.0,69800.796875,0.0,4618.52734375,1.0,278.1499938964844,282.7119140625,297.1988220214844,301.68853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35992.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318209886550904,1.0,0.0,0.0,3.656853914260864,3.6568779945373535,8.922951337808627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.904296875,0.0,1540.74951171875,1895.4371337890625,0.0,3697.821533203125,0.9068096876144408,1.0,0.0,3.0,1.0,0.0
17938080,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8480759263038635,0.4985378086566925,0.4524427354335785,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9671816229820251,0.7280223369598389,0.6909745931625366,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.892339289188385,0.5832300782203674,0.4097558259963989,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8252406120300293,0.4565693438053131,0.4367668926715851,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6742159128189087,0.2451262921094894,1.1291091442108154,284.953369140625,284.95001220703125,304.733642578125,294.201416015625,299.4571533203125,297.2335510253906,284.9534606933594,1.0,0.7188441157341003,0.3892041742801666,0.3892041742801666,1.0,1.0,-3.746226072311402,1.1088794469833374,2.637346744537353,0.2595458924770355,0.9013499021530152,0.9013499021530152,0.0,253.030502319336,260.0,69800.796875,0.0,4618.52734375,1.0,278.1499938964844,282.7119140625,297.1988220214844,301.68853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35992.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318209886550904,1.0,0.0,0.0,3.656853914260864,3.6568779945373535,8.922951337808627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.904296875,0.0,1540.74951171875,1895.4371337890625,0.0,3697.821533203125,0.9068096876144408,1.0,0.0,3.0,1.0,0.0
17938140,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.845294713973999,0.4976940155029297,0.4517986476421356,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9642100930213928,0.727666974067688,0.6907626390457153,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.891404926776886,0.5865567922592163,0.4121392071247101,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8232818841934204,0.4570123255252838,0.4372977316379547,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6722736954689026,0.2451733499765396,1.129863739013672,284.9556884765625,284.95001220703125,304.7538146972656,294.21923828125,299.4552917480469,297.2333374023437,284.9557800292969,1.0,0.7207348942756653,0.3879523277282715,0.3879523277282715,1.0,1.0,-3.749611139297485,1.1060484647750854,2.643562793731689,0.2561198472976684,0.9018716812133788,0.9018716812133788,0.0,256.0956726074219,263.0,69845.0859375,0.0,4647.83837890625,1.0,278.1499938964844,282.7133178710937,297.2167358398437,301.7094421386719,293.1499938964844,293.1499938964844,278.1499938964844,35973.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313263297080994,1.0,0.0,0.0,3.658082485198975,3.658106565475464,8.928947750064253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.765625,0.0,1541.97998046875,1895.4371337890625,0.0,3693.29248046875,0.907071053981781,1.0,0.0,3.0,1.0,0.0
17938200,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.845294713973999,0.4976940155029297,0.4517986476421356,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9642100930213928,0.727666974067688,0.6907626390457153,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.891404926776886,0.5865567922592163,0.4121392071247101,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8232818841934204,0.4570123255252838,0.4372977316379547,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6722736954689026,0.2451733499765396,1.129863739013672,284.9556884765625,284.95001220703125,304.7538146972656,294.21923828125,299.4552917480469,297.2333374023437,284.9557800292969,1.0,0.7207348942756653,0.3879523277282715,0.3879523277282715,1.0,1.0,-3.749611139297485,1.1060484647750854,2.643562793731689,0.2561198472976684,0.9018716812133788,0.9018716812133788,0.0,256.0956726074219,263.0,69845.0859375,0.0,4647.83837890625,1.0,278.1499938964844,282.7133178710937,297.2167358398437,301.7094421386719,293.1499938964844,293.1499938964844,278.1499938964844,35973.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313263297080994,1.0,0.0,0.0,3.658082485198975,3.658106565475464,8.928947750064253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.765625,0.0,1541.97998046875,1895.4371337890625,0.0,3693.29248046875,0.907071053981781,1.0,0.0,3.0,1.0,0.0
17938260,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8425894379615784,0.4968519806861877,0.4511557519435882,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.961230993270874,0.7272756099700928,0.6905174851417542,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8905162215232849,0.5898794531822205,0.4145197570323944,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8213641047477722,0.4574455022811889,0.4378191828727722,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6703794598579407,0.2452129125595092,1.1305850744247437,284.9576110839844,284.95001220703125,304.773681640625,294.2372436523437,299.4539489746094,297.2331237792969,284.9576721191406,1.0,0.7226023077964783,0.3868102729320526,0.3868102729320526,1.0,1.0,-3.75290322303772,1.103511095046997,2.6493921279907227,0.2529860436916351,0.9025104641914368,0.9025104641914368,0.0,259.1446228027344,266.0,69895.671875,0.0,4676.826171875,1.0,278.1499938964844,282.7143249511719,297.2348327636719,301.7309265136719,293.1499938964844,293.1499938964844,278.1499938964844,35957.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308502078056335,1.0,0.0,0.0,3.659948110580444,3.6599721908569336,8.938057476370886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.529296875,0.0,1543.9432373046875,1895.4371337890625,0.0,3688.93212890625,0.9074769616127014,1.0,0.0,3.0,1.0,0.0
17938320,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8425894379615784,0.4968519806861877,0.4511557519435882,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.961230993270874,0.7272756099700928,0.6905174851417542,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8905162215232849,0.5898794531822205,0.4145197570323944,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8213641047477722,0.4574455022811889,0.4378191828727722,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6703794598579407,0.2452129125595092,1.1305850744247437,284.9576110839844,284.95001220703125,304.773681640625,294.2372436523437,299.4539489746094,297.2331237792969,284.9576721191406,1.0,0.7226023077964783,0.3868102729320526,0.3868102729320526,1.0,1.0,-3.75290322303772,1.103511095046997,2.6493921279907227,0.2529860436916351,0.9025104641914368,0.9025104641914368,0.0,259.1446228027344,266.0,69895.671875,0.0,4676.826171875,1.0,278.1499938964844,282.7143249511719,297.2348327636719,301.7309265136719,293.1499938964844,293.1499938964844,278.1499938964844,35957.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308502078056335,1.0,0.0,0.0,3.659948110580444,3.6599721908569336,8.938057476370886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.529296875,0.0,1543.9432373046875,1895.4371337890625,0.0,3688.93212890625,0.9074769616127014,1.0,0.0,3.0,1.0,0.0
17938380,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8399484157562256,0.4960108995437622,0.4505137801170349,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.958238422870636,0.7268494963645935,0.6902403235435486,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8896616697311401,0.5931955575942993,0.4168960154056549,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8194764852523804,0.4578690230846405,0.438331663608551,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.668524980545044,0.2452443987131118,1.131271481513977,284.9590759277344,284.95001220703125,304.79327392578125,294.25543212890625,299.4525146484375,297.2328796386719,284.9591369628906,1.0,0.724450409412384,0.3856682479381561,0.3856682479381561,1.0,1.0,-3.7560994625091553,1.1009424924850464,2.6551570892333984,0.2498210370540619,0.9032191634178162,0.9032191634178162,0.0,262.1864624023437,269.0,69948.8515625,0.0,4705.5419921875,1.0,278.1499938964844,282.7149353027344,297.2530822753906,301.7527770996094,293.1499938964844,293.1499938964844,278.1499938964844,35943.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038409948349,1.0,0.0,0.0,3.6622731685638414,3.662297248840332,8.94941706519603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.712890625,0.0,1546.444580078125,1895.4371337890625,0.0,3684.6611328125,0.907987654209137,1.0,0.0,3.0,1.0,0.0
17938440,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8399484157562256,0.4960108995437622,0.4505137801170349,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.958238422870636,0.7268494963645935,0.6902403235435486,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8896616697311401,0.5931955575942993,0.4168960154056549,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8194764852523804,0.4578690230846405,0.438331663608551,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.668524980545044,0.2452443987131118,1.131271481513977,284.9590759277344,284.95001220703125,304.79327392578125,294.25543212890625,299.4525146484375,297.2328796386719,284.9591369628906,1.0,0.724450409412384,0.3856682479381561,0.3856682479381561,1.0,1.0,-3.7560994625091553,1.1009424924850464,2.6551570892333984,0.2498210370540619,0.9032191634178162,0.9032191634178162,0.0,262.1864624023437,269.0,69948.8515625,0.0,4705.5419921875,1.0,278.1499938964844,282.7149353027344,297.2530822753906,301.7527770996094,293.1499938964844,293.1499938964844,278.1499938964844,35943.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038409948349,1.0,0.0,0.0,3.6622731685638414,3.662297248840332,8.94941706519603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.712890625,0.0,1546.444580078125,1895.4371337890625,0.0,3684.6611328125,0.907987654209137,1.0,0.0,3.0,1.0,0.0
17938500,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8386491537094116,0.4955903589725494,0.450192928314209,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.956738531589508,0.7266287207603455,0.6900945901870728,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8892456293106079,0.5948523879051208,0.4180833101272583,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8185421824455261,0.4580786824226379,0.4385859966278076,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6676120162010193,0.2452582865953445,1.1316068172454834,284.959716796875,284.95001220703125,304.8029479980469,294.2645874023437,299.4517517089844,297.2327575683594,284.95977783203125,1.0,0.7253699898719788,0.3850972056388855,0.3850972056388855,1.0,1.0,-3.757675647735596,1.099647045135498,2.6580286026000977,0.2482275366783142,0.9035863876342772,0.9035863876342772,0.0,263.70751953125,269.0,69975.890625,0.0,4719.8564453125,1.0,278.1499938964844,282.71514892578125,297.2622375488281,301.7637939453125,293.1499938964844,293.1499938964844,278.1499938964844,35937.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301499724388124,1.0,0.0,0.0,3.66352653503418,3.663550615310669,8.955543648880848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.8798828125,0.0,1547.8035888671875,1895.4371337890625,0.0,3682.515625,0.9082638025283812,1.0,0.0,3.0,1.0,0.0
17938560,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8373639583587646,0.495169848203659,0.4498721361160278,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9552358984947203,0.7263993620872498,0.6899409890174866,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8888368606567383,0.5965069532394409,0.4192692339420318,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8176136016845703,0.4582858383655548,0.4388380944728851,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6667080521583557,0.2452700287103653,1.131933093070984,284.960205078125,284.95001220703125,304.81256103515625,294.2738037109375,299.4508361816406,297.2326354980469,284.96026611328125,1.0,0.7262851595878601,0.3845050632953644,0.3845050632953644,1.0,1.0,-3.759227752685547,1.0982781648635864,2.66094970703125,0.2465569674968719,0.9039613008499146,0.9039613008499146,0.0,265.22711181640625,272.0,70002.7890625,0.0,4734.103515625,1.0,278.1499938964844,282.7152404785156,297.2714538574219,301.7748413085937,293.1499938964844,293.1499938964844,278.1499938964844,35932.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299171566963196,1.0,0.0,0.0,3.664860248565674,3.664884328842163,8.962065862760937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.0478515625,0.0,1549.2598876953125,1895.4371337890625,0.0,3680.381591796875,0.9085585474967957,1.0,0.0,3.0,1.0,0.0
17938620,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.834832489490509,0.4943300187587738,0.4492316246032715,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9522120356559752,0.7258944511413574,0.6895907521247864,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8880339860916138,0.5997999310493469,0.4216304719448089,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8157669901847839,0.4586871862411499,0.4393301904201507,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6649205088615417,0.2452819347381591,1.132534384727478,284.9608154296875,284.95001220703125,304.8314514160156,294.2923583984375,299.44873046875,297.2322998046875,284.9608459472656,1.0,0.7280933856964111,0.3833208084106445,0.3833208084106445,1.0,1.0,-3.762193918228149,1.095479965209961,2.6667139530181885,0.243162527680397,0.904735267162323,0.904735267162323,0.0,268.2611694335937,275.0,70057.03125,0.0,4762.19775390625,1.0,278.1499938964844,282.71514892578125,297.2900695800781,301.7971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35926.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92945659160614,1.0,0.0,0.0,3.667807102203369,3.6678311824798575,8.976483627520793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.4716796875,0.0,1552.514892578125,1895.4371337890625,0.0,3676.1591796875,0.9092132449150084,1.0,0.0,3.0,1.0,0.0
17938680,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.834832489490509,0.4943300187587738,0.4492316246032715,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9522120356559752,0.7258944511413574,0.6895907521247864,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8880339860916138,0.5997999310493469,0.4216304719448089,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8157669901847839,0.4586871862411499,0.4393301904201507,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6649205088615417,0.2452819347381591,1.132534384727478,284.9608154296875,284.95001220703125,304.8314514160156,294.2923583984375,299.44873046875,297.2322998046875,284.9608459472656,1.0,0.7280933856964111,0.3833208084106445,0.3833208084106445,1.0,1.0,-3.762193918228149,1.095479965209961,2.6667139530181885,0.243162527680397,0.904735267162323,0.904735267162323,0.0,268.2611694335937,275.0,70057.03125,0.0,4762.19775390625,1.0,278.1499938964844,282.71514892578125,297.2900695800781,301.7971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35926.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92945659160614,1.0,0.0,0.0,3.667807102203369,3.6678311824798575,8.976483627520793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.4716796875,0.0,1552.514892578125,1895.4371337890625,0.0,3676.1591796875,0.9092132449150084,1.0,0.0,3.0,1.0,0.0
