time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8323483467102051,0.4934913218021393,0.4485923051834106,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.949181079864502,0.7253636121749878,0.6892164945602417,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8872538208961487,0.6030833125114441,0.4239851236343384,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8139359951019287,0.4590816497802734,0.4398159384727478,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6631664633750916,0.2452873736619949,1.1331077814102173,284.9612121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.44647216796875,297.2319641113281,284.96124267578125,1.0,0.7298880815505981,0.3821365237236023,0.3821365237236023,1.0,1.0,-3.765082359313965,1.0926457643508911,2.672436475753784,0.23972949385643,0.905513882637024,0.905513882637024,0.0,271.2959289550781,278.0,70111.2734375,0.0,4790.1142578125,1.0,278.1499938964844,282.71490478515625,297.3088073730469,301.819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35921.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289904832839966,1.0,0.0,0.0,3.670848846435547,3.6708731651306152,8.991379445433267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.9443359375,0.0,1555.8939208984375,1895.4371337890625,0.0,3671.88427734375,0.9098904132843018,1.0,0.0,3.0,1.0,0.0
17938800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8323483467102051,0.4934913218021393,0.4485923051834106,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.949181079864502,0.7253636121749878,0.6892164945602417,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8872538208961487,0.6030833125114441,0.4239851236343384,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8139359951019287,0.4590816497802734,0.4398159384727478,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6631664633750916,0.2452873736619949,1.1331077814102173,284.9612121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.44647216796875,297.2319641113281,284.96124267578125,1.0,0.7298880815505981,0.3821365237236023,0.3821365237236023,1.0,1.0,-3.765082359313965,1.0926457643508911,2.672436475753784,0.23972949385643,0.905513882637024,0.905513882637024,0.0,271.2959289550781,278.0,70111.2734375,0.0,4790.1142578125,1.0,278.1499938964844,282.71490478515625,297.3088073730469,301.819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35921.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289904832839966,1.0,0.0,0.0,3.670848846435547,3.6708731651306152,8.991379445433267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.9443359375,0.0,1555.8939208984375,1895.4371337890625,0.0,3671.88427734375,0.9098904132843018,1.0,0.0,3.0,1.0,0.0
17938860,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8305876851081848,0.4928890764713287,0.4481333792209625,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.946995496749878,0.724962055683136,0.6889287233352661,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8867055773735046,0.6054399013519287,0.4256753027439117,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8126257061958313,0.4593608677387237,0.4401611685752868,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6619236469268799,0.2452866584062576,1.1334998607635498,284.9614562988281,284.95001220703125,304.86309814453125,294.3247375488281,299.4449768066406,297.2317199707031,284.96148681640625,1.0,0.7311703562736511,0.3813224136829376,0.3813224136829376,1.0,1.0,-3.767104625701904,1.0906982421875,2.6764063835144043,0.2373517155647277,0.9060853719711304,0.9060853719711304,0.0,273.480224609375,278.0,70151.4140625,0.0,4810.068359375,1.0,278.1499938964844,282.7146911621094,297.3224792480469,301.8359680175781,293.1499938964844,293.1499938964844,278.1499938964844,35918.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286481738090516,1.0,0.0,0.0,3.67311429977417,3.6731386184692383,9.002480396702595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.11328125,0.0,1558.42041015625,1895.4371337890625,0.0,3668.743896484375,0.9103954434394836,1.0,0.0,3.0,1.0,0.0
17938920,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8299092054367065,0.4926555156707763,0.4479554295539856,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9461445808410645,0.7247995734214783,0.6888108849525452,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.886495053768158,0.6063534021377563,0.4263306558132171,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8121175765991211,0.4594678878784179,0.4402939081192016,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6614446043968201,0.2452848851680755,1.1336456537246704,284.9615478515625,284.95001220703125,304.8681335449219,294.3301086425781,299.4443664550781,297.2315979003906,284.9615783691406,1.0,0.7316659688949585,0.3810058236122131,0.3810058236122131,1.0,1.0,-3.7678730487823486,1.0899356603622437,2.6779372692108154,0.2364228069782257,0.9063093662261964,0.9063093662261964,0.0,274.328857421875,281.0,70167.15625,0.0,4817.77490234375,1.0,278.1499938964844,282.714599609375,297.3278503417969,301.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,35917.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92851322889328,1.0,0.0,0.0,3.674015045166016,3.674039125442505,9.006895993479702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.7197265625,0.0,1559.427734375,1895.4371337890625,0.0,3667.506103515625,0.9105964303016664,1.0,0.0,3.0,1.0,0.0
17938980,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8275109529495239,0.4918224811553955,0.4473210871219635,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9431077241897584,0.7242045402526855,0.6883763670921326,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8857566118240356,0.6096094846725464,0.4286667108535766,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8103087544441223,0.4598466157913208,0.4407648742198944,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6597548723220825,0.2452752143144607,1.1341516971588137,284.9617614746094,284.95001220703125,304.8858642578125,294.349609375,299.44207763671875,297.231201171875,284.9617614746094,1.0,0.7334283590316772,0.379875123500824,0.379875123500824,1.0,1.0,-3.770573616027832,1.087191820144653,2.6833817958831787,0.2330908328294754,0.9071090221405028,0.9071090221405028,0.0,277.3605651855469,284.0,70223.34375,0.0,4845.20458984375,1.0,278.1499938964844,282.7142639160156,297.3472595214844,301.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35914.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280157089233398,1.0,0.0,0.0,3.67725133895874,3.6772756576538086,9.02277065506496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.65234375,0.0,1563.055419921875,1895.4371337890625,0.0,3662.939697265625,0.9113191962242126,1.0,0.0,3.0,1.0,0.0
17939040,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8275109529495239,0.4918224811553955,0.4473210871219635,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9431077241897584,0.7242045402526855,0.6883763670921326,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8857566118240356,0.6096094846725464,0.4286667108535766,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8103087544441223,0.4598466157913208,0.4407648742198944,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6597548723220825,0.2452752143144607,1.1341516971588137,284.9617614746094,284.95001220703125,304.8858642578125,294.349609375,299.44207763671875,297.231201171875,284.9617614746094,1.0,0.7334283590316772,0.379875123500824,0.379875123500824,1.0,1.0,-3.770573616027832,1.087191820144653,2.6833817958831787,0.2330908328294754,0.9071090221405028,0.9071090221405028,0.0,277.3605651855469,284.0,70223.34375,0.0,4845.20458984375,1.0,278.1499938964844,282.7142639160156,297.3472595214844,301.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35914.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280157089233398,1.0,0.0,0.0,3.67725133895874,3.6772756576538086,9.02277065506496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.65234375,0.0,1563.055419921875,1895.4371337890625,0.0,3662.939697265625,0.9113191962242126,1.0,0.0,3.0,1.0,0.0
17939100,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.826324999332428,0.4914064109325409,0.4470044672489166,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9415922164916992,0.7239003777503967,0.6881529092788696,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.885395348072052,0.6112347841262817,0.4298327565193176,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8094071745872498,0.4600344598293304,0.4409989714622497,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6589224934577942,0.2452688515186309,1.1343982219696045,284.9618225097656,284.95001220703125,304.8945007324219,294.3594970703125,299.4408874511719,297.23101806640625,284.9618530273437,1.0,0.7343059182167053,0.3793097734451294,0.3793097734451294,1.0,1.0,-3.771904230117798,1.0858099460601809,2.686094284057617,0.2314174324274063,0.9075088500976562,0.9075088500976562,0.0,278.8774719238281,284.0,70251.453125,0.0,4858.8837890625,1.0,278.1499938964844,282.71405029296875,297.3570556640625,301.8772888183594,293.1499938964844,293.1499938964844,278.1499938964844,35913.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277578592300416,1.0,0.0,0.0,3.678879737854004,3.678904056549072,9.030763976625168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.1455078125,0.0,1564.8851318359375,1895.4371337890625,0.0,3660.57275390625,0.9116829633712769,1.0,0.0,3.0,1.0,0.0
17939160,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8251478672027588,0.4909910261631012,0.4466883540153503,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9400801062583924,0.7235912084579468,0.6879247426986694,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8850399851799011,0.6128579378128052,0.4309974014759063,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8085075616836548,0.4602212011814117,0.4412319958209991,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6580988168716431,0.2452613711357116,1.1346396207809448,284.9619140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4397888183594,297.2308044433594,284.9619445800781,1.0,0.7351808547973633,0.3787679672241211,0.3787679672241211,1.0,1.0,-3.773221492767334,1.084492564201355,2.688728809356689,0.2298084646463394,0.9079131484031676,0.9079131484031676,0.0,280.39385986328125,287.0,70280.2578125,0.0,4872.5283203125,1.0,278.1499938964844,282.7138977050781,297.366943359375,301.8890686035156,293.1499938964844,293.1499938964844,278.1499938964844,35912.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274988174438475,1.0,0.0,0.0,3.680522918701172,3.68054723739624,9.03883289993246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.7587890625,0.0,1566.7333984375,1895.4371337890625,0.0,3658.1943359375,0.9120502471923828,1.0,0.0,3.0,1.0,0.0
17939220,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8228188753128052,0.4901643991470337,0.4460597634315491,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9370586276054382,0.7229384183883667,0.6874361038208008,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8843407034873962,0.6160852909088135,0.4333138763904571,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8067100048065186,0.4605865180492401,0.441690444946289,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.6564731597900391,0.2452388554811477,1.1350884437561035,284.9620056152344,284.95001220703125,304.91961669921875,294.3895874023437,299.4373474121094,297.2303771972656,284.9620361328125,1.0,0.7369142770767212,0.3776843845844269,0.3776843845844269,1.0,1.0,-3.7757568359375,1.0818283557891846,2.6939284801483154,0.2265776991844177,0.9087225794792176,0.9087225794792176,0.0,283.4223937988281,290.0,70337.796875,0.0,4899.52587890625,1.0,278.1499938964844,282.7135009765625,297.3870544433594,301.9130859375,293.1499938964844,293.1499938964844,278.1499938964844,35911.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269864559173584,1.0,0.0,0.0,3.6838510036468506,3.683875322341919,9.055186183104524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.095703125,0.0,1570.4873046875,1895.4371337890625,0.0,3653.48828125,0.9127947092056274,1.0,0.0,3.0,1.0,0.0
17939280,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8228188753128052,0.4901643991470337,0.4460597634315491,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9370586276054382,0.7229384183883667,0.6874361038208008,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8843407034873962,0.6160852909088135,0.4333138763904571,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8067100048065186,0.4605865180492401,0.441690444946289,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.6564731597900391,0.2452388554811477,1.1350884437561035,284.9620056152344,284.95001220703125,304.91961669921875,294.3895874023437,299.4373474121094,297.2303771972656,284.9620361328125,1.0,0.7369142770767212,0.3776843845844269,0.3776843845844269,1.0,1.0,-3.7757568359375,1.0818283557891846,2.6939284801483154,0.2265776991844177,0.9087225794792176,0.9087225794792176,0.0,283.4223937988281,290.0,70337.796875,0.0,4899.52587890625,1.0,278.1499938964844,282.7135009765625,297.3870544433594,301.9130859375,293.1499938964844,293.1499938964844,278.1499938964844,35911.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269864559173584,1.0,0.0,0.0,3.6838510036468506,3.683875322341919,9.055186183104524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.095703125,0.0,1570.4873046875,1895.4371337890625,0.0,3653.48828125,0.9127947092056274,1.0,0.0,3.0,1.0,0.0
17939340,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8205161094665527,0.48934006690979,0.4454334676265716,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9340535402297974,0.7222626805305481,0.6869260668754578,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.883659303188324,0.6192991137504578,0.435621052980423,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8049147725105286,0.4609462022781372,0.4421437978744507,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6548789143562317,0.2452113330364227,1.1355154514312744,284.9620361328125,284.95001220703125,304.9354858398437,294.409912109375,299.4346618652344,297.2299499511719,284.9620361328125,1.0,0.7386358976364136,0.3766007721424103,0.3766007721424103,1.0,1.0,-3.7782251834869385,1.0791337490081787,2.69909143447876,0.2233287394046783,0.9095252752304076,0.9095252752304076,0.0,286.45135498046875,293.0,70394.8359375,0.0,4926.36474609375,1.0,278.1499938964844,282.71307373046875,297.4073486328125,301.937255859375,293.1499938964844,293.1499938964844,278.1499938964844,35910.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264661073684692,1.0,0.0,0.0,3.687175750732422,3.68720006942749,9.071538897842402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.4189453125,0.0,1574.2491455078125,1895.4371337890625,0.0,3648.707275390625,0.9135390520095824,1.0,0.0,3.0,1.0,0.0
17939400,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8205161094665527,0.48934006690979,0.4454334676265716,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9340535402297974,0.7222626805305481,0.6869260668754578,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.883659303188324,0.6192991137504578,0.435621052980423,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8049147725105286,0.4609462022781372,0.4421437978744507,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6548789143562317,0.2452113330364227,1.1355154514312744,284.9620361328125,284.95001220703125,304.9354858398437,294.409912109375,299.4346618652344,297.2299499511719,284.9620361328125,1.0,0.7386358976364136,0.3766007721424103,0.3766007721424103,1.0,1.0,-3.7782251834869385,1.0791337490081787,2.69909143447876,0.2233287394046783,0.9095252752304076,0.9095252752304076,0.0,286.45135498046875,293.0,70394.8359375,0.0,4926.36474609375,1.0,278.1499938964844,282.71307373046875,297.4073486328125,301.937255859375,293.1499938964844,293.1499938964844,278.1499938964844,35910.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264661073684692,1.0,0.0,0.0,3.687175750732422,3.68720006942749,9.071538897842402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.4189453125,0.0,1574.2491455078125,1895.4371337890625,0.0,3648.707275390625,0.9135390520095824,1.0,0.0,3.0,1.0,0.0
17939460,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8182346224784851,0.4885183572769165,0.4448097944259643,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9310657382011414,0.7215558886528015,0.6863872408866882,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8829922080039978,0.6224929094314575,0.4379146695137024,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8031390309333801,0.4612977802753448,0.4425897598266601,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6533136367797852,0.2451770007610321,1.1359127759933472,284.9619140625,284.95001220703125,304.9505615234375,294.4303283691406,299.4315185546875,297.2294616699219,284.9619140625,1.0,0.7403423190116882,0.3754920065402984,0.3754920065402984,1.0,1.0,-3.780601501464844,1.0763219594955444,2.7042794227600098,0.2199810147285461,0.9103070497512816,0.9103070497512816,0.0,289.4794311523437,296.0,70450.09375,0.0,4952.95947265625,1.0,278.1499938964844,282.7126159667969,297.427734375,301.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,35911.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259415864944458,1.0,0.0,0.0,3.690459728240967,3.690484046936035,9.087705166166416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.5458984375,0.0,1577.9783935546875,1895.4371337890625,0.0,3643.886474609375,0.9142748713493348,1.0,0.0,3.0,1.0,0.0
17939520,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8182346224784851,0.4885183572769165,0.4448097944259643,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9310657382011414,0.7215558886528015,0.6863872408866882,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8829922080039978,0.6224929094314575,0.4379146695137024,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8031390309333801,0.4612977802753448,0.4425897598266601,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6533136367797852,0.2451770007610321,1.1359127759933472,284.9619140625,284.95001220703125,304.9505615234375,294.4303283691406,299.4315185546875,297.2294616699219,284.9619140625,1.0,0.7403423190116882,0.3754920065402984,0.3754920065402984,1.0,1.0,-3.780601501464844,1.0763219594955444,2.7042794227600098,0.2199810147285461,0.9103070497512816,0.9103070497512816,0.0,289.4794311523437,296.0,70450.09375,0.0,4952.95947265625,1.0,278.1499938964844,282.7126159667969,297.427734375,301.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,35911.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259415864944458,1.0,0.0,0.0,3.690459728240967,3.690484046936035,9.087705166166416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.5458984375,0.0,1577.9783935546875,1895.4371337890625,0.0,3643.886474609375,0.9142748713493348,1.0,0.0,3.0,1.0,0.0
17939580,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8159688115119934,0.4876993000507355,0.44418865442276,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9281001687049866,0.7208185791969299,0.6858200430870056,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8823379278182983,0.6256656646728516,0.4401939213275909,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8013877272605896,0.4616411328315735,0.4430282413959503,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6517765522003174,0.2451361566781997,1.1362814903259275,284.961669921875,284.95001220703125,304.9647827148437,294.4508056640625,299.42803955078125,297.2289733886719,284.961669921875,1.0,0.7420337796211243,0.3743832111358642,0.3743832111358642,1.0,1.0,-3.782885789871216,1.0734695196151731,2.709416151046753,0.216612309217453,0.9110650420188904,0.9110650420188904,0.0,292.50701904296875,299.0,70503.796875,0.0,4979.3115234375,1.0,278.1499938964844,282.7121276855469,297.4481506347656,301.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254136085510254,1.0,0.0,0.0,3.693674325942993,3.6936988830566406,9.103544016397792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.47265625,0.0,1581.6407470703125,1895.4371337890625,0.0,3639.0322265625,0.9149958491325378,1.0,0.0,3.0,1.0,0.0
17939640,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8159688115119934,0.4876993000507355,0.44418865442276,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9281001687049866,0.7208185791969299,0.6858200430870056,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8823379278182983,0.6256656646728516,0.4401939213275909,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8013877272605896,0.4616411328315735,0.4430282413959503,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6517765522003174,0.2451361566781997,1.1362814903259275,284.961669921875,284.95001220703125,304.9647827148437,294.4508056640625,299.42803955078125,297.2289733886719,284.961669921875,1.0,0.7420337796211243,0.3743832111358642,0.3743832111358642,1.0,1.0,-3.782885789871216,1.0734695196151731,2.709416151046753,0.216612309217453,0.9110650420188904,0.9110650420188904,0.0,292.50701904296875,299.0,70503.796875,0.0,4979.3115234375,1.0,278.1499938964844,282.7121276855469,297.4481506347656,301.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254136085510254,1.0,0.0,0.0,3.693674325942993,3.6936988830566406,9.103544016397792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.47265625,0.0,1581.6407470703125,1895.4371337890625,0.0,3639.0322265625,0.9149958491325378,1.0,0.0,3.0,1.0,0.0
17939700,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8148360848426819,0.4872895181179046,0.4438782930374145,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9266210198402404,0.7204338312149048,0.6855228543281555,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.881999671459198,0.6272145509719849,0.4413110613822937,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8005178570747375,0.4618103504180908,0.4432455003261566,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6510155200958252,0.2451131343841552,1.1364562511444092,284.9615173339844,284.95001220703125,304.9715270996094,294.4610290527344,299.4261474609375,297.22857666015625,284.9615173339844,1.0,0.7428725361824036,0.3738288283348083,0.3738288283348083,1.0,1.0,-3.783969879150391,1.0720213651657104,2.7119486331939697,0.2149192541837692,0.9114310145378112,0.9114310145378112,0.0,294.0249328613281,299.0,70529.6875,0.0,4992.35546875,1.0,278.1499938964844,282.7118530273437,297.4583740234375,301.9976501464844,293.1499938964844,293.1499938964844,278.1499938964844,35913.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251486659049988,1.0,0.0,0.0,3.695245742797852,3.695270299911499,9.11129177438852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.8056640625,0.0,1583.4361572265625,1895.4371337890625,0.0,3636.595458984375,0.9153485298156738,1.0,0.0,3.0,1.0,0.0
17939760,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8137052059173584,0.4868806302547455,0.4435685873031616,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9251505136489868,0.7200433611869812,0.6852203607559204,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8816633820533752,0.6287552118301392,0.4424228966236114,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7996546030044556,0.4619785845279693,0.4434618353843689,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6502618789672852,0.2450892031192779,1.1366268396377563,284.96142578125,284.95001220703125,304.97802734375,294.47119140625,299.42449951171875,297.2281799316406,284.96142578125,1.0,0.7437084317207336,0.3733344674110412,0.3733344674110412,1.0,1.0,-3.78503680229187,1.0707486867904663,2.7142879962921143,0.2134054601192474,0.911803424358368,0.911803424358368,0.0,295.5429992675781,302.0,70556.7734375,0.0,5005.35302734375,1.0,278.1499938964844,282.7116394042969,297.46856689453125,302.0097045898437,293.1499938964844,293.1499938964844,278.1499938964844,35914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248871803283693,1.0,0.0,0.0,3.696821451187134,3.696845769882202,9.119063406615168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.291015625,0.0,1585.23583984375,1895.4371337890625,0.0,3634.190185546875,0.9157020449638368,1.0,0.0,3.0,1.0,0.0
17939820,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8114425539970398,0.4860638976097107,0.4429506063461303,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9222288131713868,0.7192320227622986,0.684589147567749,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8809802532196045,0.6317780613899231,0.4446118175983429,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7979434132575989,0.4623098075389862,0.4438899755477905,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6487721800804138,0.2450363934040069,1.1369481086730957,284.961181640625,284.95001220703125,304.9902648925781,294.4914855957031,299.4208374023437,297.2271728515625,284.961181640625,1.0,0.7453666925430298,0.3723457157611847,0.3723457157611847,1.0,1.0,-3.78706955909729,1.0681885480880735,2.7188808917999268,0.2103866636753082,0.9125328063964844,0.9125328063964844,0.0,298.58203125,305.0,70609.5546875,0.0,5031.08740234375,1.0,278.1499938964844,282.71124267578125,297.4888610839844,302.0337219238281,293.1499938964844,293.1499938964844,278.1499938964844,35915.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243695735931396,1.0,0.0,0.0,3.699925184249878,3.699949741363525,9.134382139563968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.087890625,0.0,1588.7874755859375,1895.4371337890625,0.0,3629.427490234375,0.9163987040519714,1.0,0.0,3.0,1.0,0.0
17939880,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8114425539970398,0.4860638976097107,0.4429506063461303,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9222288131713868,0.7192320227622986,0.684589147567749,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8809802532196045,0.6317780613899231,0.4446118175983429,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7979434132575989,0.4623098075389862,0.4438899755477905,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6487721800804138,0.2450363934040069,1.1369481086730957,284.961181640625,284.95001220703125,304.9902648925781,294.4914855957031,299.4208374023437,297.2271728515625,284.961181640625,1.0,0.7453666925430298,0.3723457157611847,0.3723457157611847,1.0,1.0,-3.78706955909729,1.0681885480880735,2.7188808917999268,0.2103866636753082,0.9125328063964844,0.9125328063964844,0.0,298.58203125,305.0,70609.5546875,0.0,5031.08740234375,1.0,278.1499938964844,282.71124267578125,297.4888610839844,302.0337219238281,293.1499938964844,293.1499938964844,278.1499938964844,35915.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243695735931396,1.0,0.0,0.0,3.699925184249878,3.699949741363525,9.134382139563968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.087890625,0.0,1588.7874755859375,1895.4371337890625,0.0,3629.427490234375,0.9163987040519714,1.0,0.0,3.0,1.0,0.0
17939940,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8091704249382019,0.4852468967437744,0.442333310842514,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9193292856216432,0.7183701395988464,0.6839116811752319,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8802660703659058,0.634702742099762,0.4467332661151886,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.796248197555542,0.4626307189464569,0.4443094432353973,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.647301435470581,0.2449743747711181,1.1372321844100952,284.9607238769531,284.95001220703125,305.0013122558594,294.5115051269531,299.4165954589844,297.2258605957031,284.9607238769531,1.0,0.7470002770423889,0.3713569641113281,0.3713569641113281,1.0,1.0,-3.7889113426208496,1.065561294555664,2.723350048065185,0.207344114780426,0.9132159352302552,0.9132159352302552,0.0,301.6258239746094,308.0,70658.6328125,0.0,5056.30908203125,1.0,278.1499938964844,282.71075439453125,297.5088806152344,302.05731201171875,293.1499938964844,293.1499938964844,278.1499938964844,35918.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238535165786744,1.0,0.0,0.0,3.7028968334198,3.7029213905334473,9.149060815616394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3193359375,0.0,1592.2021484375,1895.4371337890625,0.0,3624.677734375,0.91706645488739,1.0,0.0,3.0,1.0,0.0
17940000,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8091704249382019,0.4852468967437744,0.442333310842514,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9193292856216432,0.7183701395988464,0.6839116811752319,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8802660703659058,0.634702742099762,0.4467332661151886,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.796248197555542,0.4626307189464569,0.4443094432353973,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.647301435470581,0.2449743747711181,1.1372321844100952,284.9607238769531,284.95001220703125,305.0013122558594,294.5115051269531,299.4165954589844,297.2258605957031,284.9607238769531,1.0,0.7470002770423889,0.3713569641113281,0.3713569641113281,1.0,1.0,-3.7889113426208496,1.065561294555664,2.723350048065185,0.207344114780426,0.9132159352302552,0.9132159352302552,0.0,301.6258239746094,308.0,70658.6328125,0.0,5056.30908203125,1.0,278.1499938964844,282.71075439453125,297.5088806152344,302.05731201171875,293.1499938964844,293.1499938964844,278.1499938964844,35918.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238535165786744,1.0,0.0,0.0,3.7028968334198,3.7029213905334473,9.149060815616394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3193359375,0.0,1592.2021484375,1895.4371337890625,0.0,3624.677734375,0.91706645488739,1.0,0.0,3.0,1.0,0.0
17940060,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8073444366455078,0.4845921993255615,0.4418389201164245,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9170385003089904,0.7176531553268433,0.6833428740501404,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8796899318695068,0.6370080709457397,0.4484018683433532,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7949063777923584,0.4628793597221374,0.4446378350257873,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6461408138275146,0.2449185848236084,1.1374328136444092,284.9601745605469,284.95001220703125,305.0093078613281,294.52734375,299.4125061035156,297.22479248046875,284.96014404296875,1.0,0.7482914328575134,0.3705071806907654,0.3705071806907654,1.0,1.0,-3.790276288986206,1.0632359981536863,2.7270402908325195,0.2047105282545089,0.9137122631072998,0.9137122631072998,0.0,304.060302734375,308.0,70693.609375,0.0,5076.17822265625,1.0,278.1499938964844,282.71026611328125,297.5246887207031,302.0757141113281,293.1499938964844,293.1499938964844,278.1499938964844,35922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92343932390213,1.0,0.0,0.0,3.705131530761719,3.705156087875366,9.160107197203616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.45703125,0.0,1594.7830810546875,1895.4371337890625,0.0,3620.864013671875,0.9175694584846495,1.0,0.0,3.0,1.0,0.0
17940120,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8068865537643433,0.4844284653663635,0.441715270280838,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9164708852767944,0.7174708843231201,0.6831976771354675,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8795461654663086,0.6375810503959656,0.4488162398338318,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7945731282234192,0.462940514087677,0.4447190463542938,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6458530426025391,0.2449039369821548,1.1374797821044922,284.96002197265625,284.95001220703125,305.0111694335937,294.53125,299.4114685058594,297.2245178222656,284.9599914550781,1.0,0.7486124038696289,0.3702947199344635,0.3702947199344635,1.0,1.0,-3.790605783462525,1.0626484155654907,2.727957248687744,0.2040484696626663,0.913830816745758,0.913830816745758,0.0,304.66876220703125,311.0,70701.9765625,0.0,5081.111328125,1.0,278.1499938964844,282.71014404296875,297.5285949707031,302.08026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35923.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233362674713136,1.0,0.0,0.0,3.705672264099121,3.705696821212769,9.162781111626828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.6787109375,0.0,1595.4090576171875,1895.4371337890625,0.0,3619.9150390625,0.9176912903785706,1.0,0.0,3.0,1.0,0.0
17940180,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8045910596847534,0.4836093485355377,0.4410966336727142,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9136663675308228,0.71653813123703,0.6824510097503662,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8788319230079651,0.6404277682304382,0.4508738219738006,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7929198145866394,0.4632384777069092,0.4451176822185516,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6444286108016968,0.2448258250951767,1.1376924514770508,284.9591979980469,284.95001220703125,305.01971435546875,294.55059814453125,299.4059143066406,297.22320556640625,284.9591979980469,1.0,0.7502043843269348,0.3692324757575989,0.3692324757575989,1.0,1.0,-3.792174816131592,1.05968177318573,2.7324929237365723,0.2007250636816024,0.9143795967102052,0.9143795967102052,0.0,307.7076110839844,314.0,70741.15625,0.0,5105.53173828125,1.0,278.1499938964844,282.70953369140625,297.54791259765625,302.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,35928.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228172898292542,1.0,0.0,0.0,3.7082135677337646,3.708238124847412,9.175353170576271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.3330078125,0.0,1598.3587646484375,1895.4371337890625,0.0,3615.13525390625,0.9182643294334412,1.0,0.0,3.0,1.0,0.0
17940240,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8045910596847534,0.4836093485355377,0.4410966336727142,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9136663675308228,0.71653813123703,0.6824510097503662,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8788319230079651,0.6404277682304382,0.4508738219738006,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7929198145866394,0.4632384777069092,0.4451176822185516,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6444286108016968,0.2448258250951767,1.1376924514770508,284.9591979980469,284.95001220703125,305.01971435546875,294.55059814453125,299.4059143066406,297.22320556640625,284.9591979980469,1.0,0.7502043843269348,0.3692324757575989,0.3692324757575989,1.0,1.0,-3.792174816131592,1.05968177318573,2.7324929237365723,0.2007250636816024,0.9143795967102052,0.9143795967102052,0.0,307.7076110839844,314.0,70741.15625,0.0,5105.53173828125,1.0,278.1499938964844,282.70953369140625,297.54791259765625,302.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,35928.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228172898292542,1.0,0.0,0.0,3.7082135677337646,3.708238124847412,9.175353170576271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.3330078125,0.0,1598.3587646484375,1895.4371337890625,0.0,3615.13525390625,0.9182643294334412,1.0,0.0,3.0,1.0,0.0
17940300,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8034493923187256,0.4831995368003845,0.4407871663570404,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9122886657714844,0.7160636186599731,0.6820698976516724,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8784794211387634,0.6418445110321045,0.4518974721431732,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7921018004417419,0.4633844196796417,0.4453141987323761,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6437258124351501,0.2447849810123443,1.1377906799316406,284.95880126953125,284.95001220703125,305.0234680175781,294.5600891113281,299.4030456542969,297.2225646972656,284.9587707519531,1.0,0.7509953379631042,0.3687013685703277,0.3687013685703277,1.0,1.0,-3.7929298877716064,1.0581865310668943,2.734743356704712,0.1990574151277542,0.9146370887756348,0.9146370887756348,0.0,309.22674560546875,314.0,70759.7421875,0.0,5117.66015625,1.0,278.1499938964844,282.7092590332031,297.55743408203125,302.1134338378906,293.1499938964844,293.1499938964844,278.1499938964844,35931.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225638508796692,1.0,0.0,0.0,3.7094204425811768,3.709444999694824,9.181325708595978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.4873046875,0.0,1599.7628173828125,1895.4371337890625,0.0,3612.80029296875,0.91853666305542,1.0,0.0,3.0,1.0,0.0
17940360,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8023152351379395,0.4827903807163238,0.4404780566692352,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9109293818473816,0.7155838012695312,0.6816834807395935,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8781306147575378,0.6432567834854126,0.4529176652431488,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7912901043891907,0.4635285139083862,0.4455088675022125,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6430296301841736,0.2447431683540344,1.1378840208053589,284.95849609375,284.95001220703125,305.02685546875,294.5694580078125,299.40045166015625,297.221923828125,284.9584655761719,1.0,0.7517828941345215,0.3682353794574737,0.3682353794574737,1.0,1.0,-3.793667078018189,1.0568842887878418,2.7367827892303467,0.1975854486227035,0.9148943424224854,0.9148943424224854,0.0,310.7447204589844,317.0,70779.2109375,0.0,5129.7294921875,1.0,278.1499938964844,282.70904541015625,297.5668640136719,302.1242980957031,293.1499938964844,293.1499938964844,278.1499938964844,35933.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922315239906311,1.0,0.0,0.0,3.710598945617676,3.7106235027313232,9.187161253976228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.7197265625,0.0,1601.1328125,1895.4371337890625,0.0,3610.509521484375,0.9188025593757628,1.0,0.0,3.0,1.0,0.0
17940420,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8000692129135132,0.4819728434085846,0.4398605227470398,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9082654714584352,0.7145984768867493,0.6808862686157227,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8774405121803284,0.646060049533844,0.4549428522586822,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7896828055381775,0.4638064205646515,0.4458885490894317,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6416552662849426,0.2446547001600265,1.1380480527877808,284.9578857421875,284.95001220703125,305.03253173828125,294.5877685546875,299.3949279785156,297.2207336425781,284.9578552246094,1.0,0.753343403339386,0.3673034012317657,0.3673034012317657,1.0,1.0,-3.795056343078613,1.054274082183838,2.7407822608947754,0.1946489065885543,0.9153662919998168,0.9153662919998168,0.0,313.77545166015625,320.0,70815.3515625,0.0,5153.59033203125,1.0,278.1499938964844,282.70867919921875,297.5851135253906,302.1452941894531,293.1499938964844,293.1499938964844,278.1499938964844,35938.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218177795410156,1.0,0.0,0.0,3.7127766609191895,3.712801218032837,9.197947861139256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.677734375,0.0,1603.667724609375,1895.4371337890625,0.0,3605.924560546875,0.9192939400672911,1.0,0.0,3.0,1.0,0.0
17940480,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8000692129135132,0.4819728434085846,0.4398605227470398,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9082654714584352,0.7145984768867493,0.6808862686157227,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8774405121803284,0.646060049533844,0.4549428522586822,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7896828055381775,0.4638064205646515,0.4458885490894317,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6416552662849426,0.2446547001600265,1.1380480527877808,284.9578857421875,284.95001220703125,305.03253173828125,294.5877685546875,299.3949279785156,297.2207336425781,284.9578552246094,1.0,0.753343403339386,0.3673034012317657,0.3673034012317657,1.0,1.0,-3.795056343078613,1.054274082183838,2.7407822608947754,0.1946489065885543,0.9153662919998168,0.9153662919998168,0.0,313.77545166015625,320.0,70815.3515625,0.0,5153.59033203125,1.0,278.1499938964844,282.70867919921875,297.5851135253906,302.1452941894531,293.1499938964844,293.1499938964844,278.1499938964844,35938.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218177795410156,1.0,0.0,0.0,3.7127766609191895,3.712801218032837,9.197947861139256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.677734375,0.0,1603.667724609375,1895.4371337890625,0.0,3605.924560546875,0.9192939400672911,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7978497743606567,0.4811550378799438,0.4392430186271667,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.905687153339386,0.7135972380638123,0.680074155330658,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8767649531364441,0.6488513350486755,0.45695960521698,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7880984544754028,0.4640779197216034,0.4462624788284302,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6403052806854248,0.2445633560419082,1.1381994485855105,284.95721435546875,284.95001220703125,305.03662109375,294.6054077148437,299.38916015625,297.21954345703125,284.95721435546875,1.0,0.7548944354057312,0.3663714230060577,0.3663714230060577,1.0,1.0,-3.7963945865631104,1.0516438484191897,2.744750738143921,0.1916989535093307,0.9158084988594056,0.9158084988594056,0.0,316.8065185546875,323.0,70849.390625,0.0,5177.31787109375,1.0,278.1499938964844,282.7083435058594,297.6029663085937,302.1658020019531,293.1499938964844,293.1499938964844,278.1499938964844,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213555455207824,1.0,0.0,0.0,3.714838981628418,3.7148635387420654,9.208168876284616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.2509765625,0.0,1606.0736083984375,1895.4371337890625,0.0,3601.6630859375,0.9197594523429872,1.0,0.0,3.0,1.0,0.0
