time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7978497743606567,0.4811550378799438,0.4392430186271667,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.905687153339386,0.7135972380638123,0.680074155330658,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8767649531364441,0.6488513350486755,0.45695960521698,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7880984544754028,0.4640779197216034,0.4462624788284302,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6403052806854248,0.2445633560419082,1.1381994485855105,284.95721435546875,284.95001220703125,305.03662109375,294.6054077148437,299.38916015625,297.21954345703125,284.95721435546875,1.0,0.7548944354057312,0.3663714230060577,0.3663714230060577,1.0,1.0,-3.7963945865631104,1.0516438484191897,2.744750738143921,0.1916989535093307,0.9158084988594056,0.9158084988594056,0.0,316.8065185546875,323.0,70849.390625,0.0,5177.31787109375,1.0,278.1499938964844,282.7083435058594,297.6029663085937,302.1658020019531,293.1499938964844,293.1499938964844,278.1499938964844,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213555455207824,1.0,0.0,0.0,3.714838981628418,3.7148635387420654,9.208168876284616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.2509765625,0.0,1606.0736083984375,1895.4371337890625,0.0,3601.6630859375,0.9197594523429872,1.0,0.0,3.0,1.0,0.0
17940660,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7956562638282776,0.4803353548049927,0.4386243224143982,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9031965136528016,0.7125649452209473,0.6792334914207458,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8760973811149597,0.6516159772872925,0.4589582979679107,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.786532461643219,0.4643351137638092,0.4466234743595123,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6389763355255127,0.2444660067558288,1.1383250951766968,284.95635986328125,284.95001220703125,305.0390319824219,294.6223449707031,299.38238525390625,297.21844482421875,284.9563293457031,1.0,0.7564293146133423,0.3653756976127624,0.3653756976127624,1.0,1.0,-3.797629594802856,1.048774003982544,2.7488555908203125,0.1885176301002502,0.9161658883094788,0.9161658883094788,0.0,319.8344421386719,326.0,70876.578125,0.0,5200.7294921875,1.0,278.1499938964844,282.7079162597656,297.619873046875,302.1849670410156,293.1499938964844,293.1499938964844,278.1499938964844,35948.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208914041519164,1.0,0.0,0.0,3.716623067855835,3.7166478633880615,9.217015985996112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.6171875,0.0,1608.170166015625,1895.4371337890625,0.0,3597.382568359375,0.9201632738113404,1.0,0.0,3.0,1.0,0.0
17940720,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7956562638282776,0.4803353548049927,0.4386243224143982,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9031965136528016,0.7125649452209473,0.6792334914207458,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8760973811149597,0.6516159772872925,0.4589582979679107,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.786532461643219,0.4643351137638092,0.4466234743595123,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6389763355255127,0.2444660067558288,1.1383250951766968,284.95635986328125,284.95001220703125,305.0390319824219,294.6223449707031,299.38238525390625,297.21844482421875,284.9563293457031,1.0,0.7564293146133423,0.3653756976127624,0.3653756976127624,1.0,1.0,-3.797629594802856,1.048774003982544,2.7488555908203125,0.1885176301002502,0.9161658883094788,0.9161658883094788,0.0,319.8344421386719,326.0,70876.578125,0.0,5200.7294921875,1.0,278.1499938964844,282.7079162597656,297.619873046875,302.1849670410156,293.1499938964844,293.1499938964844,278.1499938964844,35948.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208914041519164,1.0,0.0,0.0,3.716623067855835,3.7166478633880615,9.217015985996112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.6171875,0.0,1608.170166015625,1895.4371337890625,0.0,3597.382568359375,0.9201632738113404,1.0,0.0,3.0,1.0,0.0
17940780,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7934877276420593,0.4795139729976654,0.4380044043064117,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9007768630981444,0.7115113735198975,0.6783730387687683,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8754398226737976,0.6543624997138977,0.4609445333480835,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7849856615066528,0.4645822048187256,0.4469752609729767,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6376681923866272,0.2443646639585495,1.1384336948394775,284.9554443359375,284.95001220703125,305.03973388671875,294.638427734375,299.3752136230469,297.21734619140625,284.9554138183594,1.0,0.7579524517059326,0.3643800020217895,0.3643800020217895,1.0,1.0,-3.798792123794556,1.045870065689087,2.7529218196868896,0.1853115260601043,0.9164666533470154,0.9164666533470154,0.0,322.8629455566406,329.0,70900.109375,0.0,5223.9404296875,1.0,278.1499938964844,282.7074890136719,297.6361083984375,302.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,35955.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920455038547516,1.0,0.0,0.0,3.718200445175171,3.7182250022888175,9.224840482602304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.2822265625,0.0,1610.0340576171875,1895.4371337890625,0.0,3593.35693359375,0.920521080493927,1.0,0.0,3.0,1.0,0.0
17940840,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7934877276420593,0.4795139729976654,0.4380044043064117,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9007768630981444,0.7115113735198975,0.6783730387687683,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8754398226737976,0.6543624997138977,0.4609445333480835,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7849856615066528,0.4645822048187256,0.4469752609729767,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6376681923866272,0.2443646639585495,1.1384336948394775,284.9554443359375,284.95001220703125,305.03973388671875,294.638427734375,299.3752136230469,297.21734619140625,284.9554138183594,1.0,0.7579524517059326,0.3643800020217895,0.3643800020217895,1.0,1.0,-3.798792123794556,1.045870065689087,2.7529218196868896,0.1853115260601043,0.9164666533470154,0.9164666533470154,0.0,322.8629455566406,329.0,70900.109375,0.0,5223.9404296875,1.0,278.1499938964844,282.7074890136719,297.6361083984375,302.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,35955.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920455038547516,1.0,0.0,0.0,3.718200445175171,3.7182250022888175,9.224840482602304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.2822265625,0.0,1610.0340576171875,1895.4371337890625,0.0,3593.35693359375,0.920521080493927,1.0,0.0,3.0,1.0,0.0
17940900,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7924129962921143,0.4791024625301361,0.4376938343048095,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8995745778083801,0.710975170135498,0.6779340505599976,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8751140832901001,0.6557272672653198,0.4619317650794983,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7842190265655518,0.4647010564804077,0.4471468329429626,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.637021541595459,0.2443122565746307,1.1384804248809814,284.9549255371094,284.95001220703125,305.03936767578125,294.6461486816406,299.3714294433594,297.216796875,284.9549255371094,1.0,0.7587090134620667,0.3638821542263031,0.3638821542263031,1.0,1.0,-3.799340724945069,1.0444059371948242,2.754934549331665,0.1837021559476852,0.9165896773338318,0.9165896773338318,0.0,324.3768615722656,329.0,70910.0234375,0.0,5235.44970703125,1.0,278.1499938964844,282.707275390625,297.64385986328125,302.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,35958.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202419519424438,1.0,0.0,0.0,3.718888998031616,3.718913555145264,9.228257340510028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.759765625,0.0,1610.8525390625,1895.4371337890625,0.0,3591.390869140625,0.920677661895752,1.0,0.0,3.0,1.0,0.0
17940960,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7913452982902527,0.4786915183067322,0.4373834729194641,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8983780145645142,0.7104349136352539,0.6774910092353821,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8747915625572205,0.6570882797241211,0.4629163146018982,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7834578156471252,0.4648180603981018,0.4473165571689605,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6363802552223206,0.2442593574523925,1.138524293899536,284.95458984375,284.95001220703125,305.03857421875,294.65362548828125,299.3680725097656,297.2162780761719,284.9545593261719,1.0,0.7594628930091858,0.363474577665329,0.363474577665329,1.0,1.0,-3.799875736236572,1.0432158708572388,2.756659984588623,0.1823697239160537,0.9167159795761108,0.9167159795761108,0.0,325.8905029296875,332.0,70921.515625,0.0,5246.91748046875,1.0,278.1499938964844,282.7071838378906,297.65142822265625,302.2204284667969,293.1499938964844,293.1499938964844,278.1499938964844,35961.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200394153594972,1.0,0.0,0.0,3.719550132751465,3.7195749282836914,9.23153947951505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.375,0.0,1611.635986328125,1895.4371337890625,0.0,3589.52197265625,0.9208279252052308,1.0,0.0,3.0,1.0,0.0
17941020,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7892305254936218,0.4778692722320556,0.4367625415325165,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8959977030754089,0.7093305587768555,0.6765824556350708,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8741503357887268,0.6597861051559448,0.464868813753128,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7819479703903198,0.4650398194789886,0.4476445615291595,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6351121664047241,0.2441499978303909,1.1385961771011353,284.95391845703125,284.95001220703125,305.0354919433594,294.6678161621094,299.3609924316406,297.2152709960937,284.9538879394531,1.0,0.7609579563140869,0.3626594543457031,0.3626594543457031,1.0,1.0,-3.8008666038513184,1.0408424139022827,2.760024070739746,0.1797318160533905,0.916919469833374,0.916919469833374,0.0,328.9148254394531,335.0,70941.0078125,0.0,5269.5986328125,1.0,278.1499938964844,282.70709228515625,297.6655578613281,302.2362976074219,293.1499938964844,293.1499938964844,278.1499938964844,35966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196370840072632,1.0,0.0,0.0,3.72066330909729,3.7206881046295166,9.237065796696696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.904296875,0.0,1612.959228515625,1895.4371337890625,0.0,3585.80908203125,0.9210811257362366,1.0,0.0,3.0,1.0,0.0
17941080,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7892305254936218,0.4778692722320556,0.4367625415325165,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8959977030754089,0.7093305587768555,0.6765824556350708,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8741503357887268,0.6597861051559448,0.464868813753128,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7819479703903198,0.4650398194789886,0.4476445615291595,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6351121664047241,0.2441499978303909,1.1385961771011353,284.95391845703125,284.95001220703125,305.0354919433594,294.6678161621094,299.3609924316406,297.2152709960937,284.9538879394531,1.0,0.7609579563140869,0.3626594543457031,0.3626594543457031,1.0,1.0,-3.8008666038513184,1.0408424139022827,2.760024070739746,0.1797318160533905,0.916919469833374,0.916919469833374,0.0,328.9148254394531,335.0,70941.0078125,0.0,5269.5986328125,1.0,278.1499938964844,282.70709228515625,297.6655578613281,302.2362976074219,293.1499938964844,293.1499938964844,278.1499938964844,35966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196370840072632,1.0,0.0,0.0,3.72066330909729,3.7206881046295166,9.237065796696696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.904296875,0.0,1612.959228515625,1895.4371337890625,0.0,3585.80908203125,0.9210811257362366,1.0,0.0,3.0,1.0,0.0
17941140,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7871415615081787,0.4770458042621612,0.4361409544944763,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8936406970024109,0.7082127332687378,0.675661563873291,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8735209107398987,0.6624714732170105,0.4668127298355102,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7804585099220276,0.4652546346187591,0.4479663074016571,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6338635087013245,0.2440386414527893,1.1386598348617554,284.95318603515625,284.95001220703125,305.0304260253906,294.6809387207031,299.35357666015625,297.2142639160156,284.95318603515625,1.0,0.7624452710151672,0.3618443310260772,0.3618443310260772,1.0,1.0,-3.801812887191773,1.0384528636932373,2.763360023498535,0.1770894974470138,0.9170899391174316,0.9170899391174316,0.0,331.9407958984375,338.0,70957.9140625,0.0,5292.16796875,1.0,278.1499938964844,282.7069396972656,297.6790466308594,302.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,35971.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192970991134644,1.0,0.0,0.0,3.721653699874878,3.721678256988525,9.241983320862346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.9140625,0.0,1614.14208984375,1895.4371337890625,0.0,3582.670166015625,0.9213067889213562,1.0,0.0,3.0,1.0,0.0
17941200,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7871415615081787,0.4770458042621612,0.4361409544944763,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8936406970024109,0.7082127332687378,0.675661563873291,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8735209107398987,0.6624714732170105,0.4668127298355102,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7804585099220276,0.4652546346187591,0.4479663074016571,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6338635087013245,0.2440386414527893,1.1386598348617554,284.95318603515625,284.95001220703125,305.0304260253906,294.6809387207031,299.35357666015625,297.2142639160156,284.95318603515625,1.0,0.7624452710151672,0.3618443310260772,0.3618443310260772,1.0,1.0,-3.801812887191773,1.0384528636932373,2.763360023498535,0.1770894974470138,0.9170899391174316,0.9170899391174316,0.0,331.9407958984375,338.0,70957.9140625,0.0,5292.16796875,1.0,278.1499938964844,282.7069396972656,297.6790466308594,302.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,35971.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192970991134644,1.0,0.0,0.0,3.721653699874878,3.721678256988525,9.241983320862346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.9140625,0.0,1614.14208984375,1895.4371337890625,0.0,3582.670166015625,0.9213067889213562,1.0,0.0,3.0,1.0,0.0
17941260,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7853237986564636,0.476318210363388,0.4355916976928711,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8915799260139465,0.7072033286094666,0.6748274564743042,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8729693293571472,0.664806604385376,0.4685044884681701,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.779159665107727,0.4654288589954376,0.4482359886169433,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.632777988910675,0.2439362853765487,1.138697385787964,284.952392578125,284.95001220703125,305.02423095703125,294.6915283203125,299.3462829589844,297.2134094238281,284.9523620605469,1.0,0.763740599155426,0.3611143827438354,0.3611143827438354,1.0,1.0,-3.80255389213562,1.036278247833252,2.766275644302368,0.1747175902128219,0.9171609282493592,0.9171609282493592,0.0,334.6019592285156,338.0,70966.765625,0.0,5311.74609375,1.0,278.1499938964844,282.706787109375,297.6895446777344,302.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,35977.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189932346343994,1.0,0.0,0.0,3.72225284576416,3.7222776412963854,9.244960210708086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.9833984375,0.0,1614.875244140625,1895.4371337890625,0.0,3579.864501953125,0.9214447140693665,1.0,0.0,3.0,1.0,0.0
17941320,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7850773930549622,0.4762188196182251,0.4355166554450989,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8912999033927917,0.7070640325546265,0.6747121214866638,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8728942275047302,0.6651230454444885,0.4687338471412658,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7789834141731262,0.4654516279697418,0.4482718408107757,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6326308250427246,0.2439220249652862,1.1387012004852295,284.9522705078125,284.95001220703125,305.02325439453125,294.6929016113281,299.3452453613281,297.2132873535156,284.9522705078125,1.0,0.7639163136482239,0.3610148429870605,0.3610148429870605,1.0,1.0,-3.802648782730103,1.0359792709350586,2.766669511795044,0.1743934452533722,0.9171655774116516,0.9171655774116516,0.0,334.96484375,341.0,70967.640625,0.0,5314.39794921875,1.0,278.1499938964844,282.7067565917969,297.6908874511719,302.2644348144531,293.1499938964844,293.1499938964844,278.1499938964844,35978.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189530611038208,1.0,0.0,0.0,3.722316265106201,3.7223408222198486,9.245274554814388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.4697265625,0.0,1614.9541015625,1895.4371337890625,0.0,3579.4931640625,0.9214593768119812,1.0,0.0,3.0,1.0,0.0
17941380,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7830376029014587,0.4753892421722412,0.4348903894424438,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8889812231063843,0.7059004306793213,0.6737490296363831,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.872276782989502,0.6677591800689697,0.4706443846225738,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7775264382362366,0.4656398892402649,0.4485694766044616,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6314145922660828,0.243802860379219,1.1387321949005127,284.9512939453125,284.95001220703125,305.0138854980469,294.7035827636719,299.3365478515625,297.2123107910156,284.9512634277344,1.0,0.7653787136077881,0.3601853251457214,0.3601853251457214,1.0,1.0,-3.8034303188323975,1.0334839820861816,2.769946336746216,0.1716909259557724,0.9171932339668274,0.9171932339668274,0.0,337.9911193847656,344.0,70973.953125,0.0,5336.4853515625,1.0,278.1499938964844,282.7065734863281,297.70196533203125,302.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35984.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186732172966005,1.0,0.0,0.0,3.722808599472046,3.722833395004273,9.247720527127968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.3251953125,0.0,1615.5731201171875,1895.4371337890625,0.0,3576.9091796875,0.9215741753578186,1.0,0.0,3.0,1.0,0.0
17941440,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7830376029014587,0.4753892421722412,0.4348903894424438,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8889812231063843,0.7059004306793213,0.6737490296363831,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.872276782989502,0.6677591800689697,0.4706443846225738,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7775264382362366,0.4656398892402649,0.4485694766044616,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6314145922660828,0.243802860379219,1.1387321949005127,284.9512939453125,284.95001220703125,305.0138854980469,294.7035827636719,299.3365478515625,297.2123107910156,284.9512634277344,1.0,0.7653787136077881,0.3601853251457214,0.3601853251457214,1.0,1.0,-3.8034303188323975,1.0334839820861816,2.769946336746216,0.1716909259557724,0.9171932339668274,0.9171932339668274,0.0,337.9911193847656,344.0,70973.953125,0.0,5336.4853515625,1.0,278.1499938964844,282.7065734863281,297.70196533203125,302.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35984.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186732172966005,1.0,0.0,0.0,3.722808599472046,3.722833395004273,9.247720527127968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.3251953125,0.0,1615.5731201171875,1895.4371337890625,0.0,3576.9091796875,0.9215741753578186,1.0,0.0,3.0,1.0,0.0
17941500,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7820265889167786,0.4749726951122284,0.4345758259296417,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.887828528881073,0.705308735370636,0.6732582449913025,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8719692826271057,0.6690660119056702,0.4715919494628906,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.776803195476532,0.4657277762889862,0.4487125873565674,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6308117508888245,0.2437414973974228,1.1387401819229126,284.95074462890625,284.95001220703125,305.00836181640625,294.7084350585937,299.3319091796875,297.2118225097656,284.9507141113281,1.0,0.7661044001579285,0.3597705960273742,0.3597705960273742,1.0,1.0,-3.803783178329468,1.0322232246398926,2.771559953689575,0.1703377217054367,0.9171710014343262,0.9171710014343262,0.0,339.5039367675781,344.0,70974.5078125,0.0,5347.41455078125,1.0,278.1499938964844,282.7064514160156,297.70684814453125,302.2817077636719,293.1499938964844,293.1499938964844,278.1499938964844,35988.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918536365032196,1.0,0.0,0.0,3.722929000854492,3.722953796386719,9.248319088328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.7138671875,0.0,1615.7401123046875,1895.4371337890625,0.0,3575.644775390625,0.9216035604476928,1.0,0.0,3.0,1.0,0.0
17941560,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7810215950012207,0.4745554029941559,0.4342605769634247,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866807818412781,0.7047117948532104,0.6727625131607056,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.871662974357605,0.6703664064407349,0.4725351333618164,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7760838270187378,0.4658122658729553,0.4488525688648224,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6302124261856079,0.2436792105436325,1.1387441158294678,284.9502258300781,284.95001220703125,305.00225830078125,294.71295166015625,299.3272399902344,297.2113342285156,284.9501953125,1.0,0.7668269276618958,0.3593720197677612,0.3593720197677612,1.0,1.0,-3.804115533828736,1.0310055017471311,2.7731101512908936,0.1690335273742675,0.9171319007873536,0.9171319007873536,0.0,341.0168762207031,347.0,70974.1640625,0.0,5358.2822265625,1.0,278.1499938964844,282.70635986328125,297.71142578125,302.2865600585937,293.1499938964844,293.1499938964844,278.1499938964844,35992.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184088110923768,1.0,0.0,0.0,3.7229816913604736,3.7230064868927,9.24858113648952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.8779296875,0.0,1615.8292236328125,1895.4371337890625,0.0,3574.466796875,0.921617865562439,1.0,0.0,3.0,1.0,0.0
17941620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7790294289588928,0.4737174808979034,0.4336273372173309,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8843998908996582,0.7035012245178223,0.6717556118965149,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8710536360740662,0.6729474067687988,0.4744080007076263,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7746559977531433,0.4659701585769653,0.4491223096847534,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.629023551940918,0.2435517460107803,1.1387393474578855,284.9490661621094,284.95001220703125,304.98828125,294.72088623046875,299.3173828125,297.2103576660156,284.94903564453125,1.0,0.7682623267173767,0.3585748374462127,0.3585748374462127,1.0,1.0,-3.8047146797180176,1.0285536050796509,2.776160955429077,0.1664285361766815,0.9169905185699464,0.9169905185699464,0.0,344.042724609375,350.0,70969.046875,0.0,5379.8212890625,1.0,278.1499938964844,282.7062072753906,297.719482421875,302.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181784391403198,1.0,0.0,0.0,3.722856044769287,3.722880601882935,9.247955858882052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.294921875,0.0,1615.743408203125,1895.4371337890625,0.0,3572.33837890625,0.921594738960266,1.0,0.0,3.0,1.0,0.0
17941680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7790294289588928,0.4737174808979034,0.4336273372173309,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8843998908996582,0.7035012245178223,0.6717556118965149,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8710536360740662,0.6729474067687988,0.4744080007076263,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7746559977531433,0.4659701585769653,0.4491223096847534,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.629023551940918,0.2435517460107803,1.1387393474578855,284.9490661621094,284.95001220703125,304.98828125,294.72088623046875,299.3173828125,297.2103576660156,284.94903564453125,1.0,0.7682623267173767,0.3585748374462127,0.3585748374462127,1.0,1.0,-3.8047146797180176,1.0285536050796509,2.776160955429077,0.1664285361766815,0.9169905185699464,0.9169905185699464,0.0,344.042724609375,350.0,70969.046875,0.0,5379.8212890625,1.0,278.1499938964844,282.7062072753906,297.719482421875,302.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181784391403198,1.0,0.0,0.0,3.722856044769287,3.722880601882935,9.247955858882052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.294921875,0.0,1615.743408203125,1895.4371337890625,0.0,3572.33837890625,0.921594738960266,1.0,0.0,3.0,1.0,0.0
17941740,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7770608067512512,0.4728752076625824,0.4329905211925506,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8821396827697754,0.7022715210914612,0.6707309484481812,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8704495429992676,0.6755048036575317,0.4762646853923797,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7732431888580322,0.4661146998405456,0.4493798017501831,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6278471350669861,0.2434208542108535,1.1387202739715576,284.9478454589844,284.95001220703125,304.97186279296875,294.727294921875,299.30694580078125,297.2093811035156,284.94781494140625,1.0,0.7696861028671265,0.3577776849269867,0.3577776849269867,1.0,1.0,-3.805236339569092,1.026075005531311,2.779161214828491,0.1638210713863372,0.9167691469192504,0.9167691469192504,0.0,347.0691833496094,353.0,70958.265625,0.0,5401.13232421875,1.0,278.1499938964844,282.7059936523437,297.72613525390625,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36008.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179954528808594,1.0,0.0,0.0,3.722441911697388,3.7224667072296143,9.245899263987668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.5400390625,0.0,1615.3294677734375,1895.4371337890625,0.0,3570.6474609375,0.9215074181556702,1.0,0.0,3.0,1.0,0.0
17941800,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7770608067512512,0.4728752076625824,0.4329905211925506,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8821396827697754,0.7022715210914612,0.6707309484481812,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8704495429992676,0.6755048036575317,0.4762646853923797,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7732431888580322,0.4661146998405456,0.4493798017501831,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6278471350669861,0.2434208542108535,1.1387202739715576,284.9478454589844,284.95001220703125,304.97186279296875,294.727294921875,299.30694580078125,297.2093811035156,284.94781494140625,1.0,0.7696861028671265,0.3577776849269867,0.3577776849269867,1.0,1.0,-3.805236339569092,1.026075005531311,2.779161214828491,0.1638210713863372,0.9167691469192504,0.9167691469192504,0.0,347.0691833496094,353.0,70958.265625,0.0,5401.13232421875,1.0,278.1499938964844,282.7059936523437,297.72613525390625,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36008.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179954528808594,1.0,0.0,0.0,3.722441911697388,3.7224667072296143,9.245899263987668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.5400390625,0.0,1615.3294677734375,1895.4371337890625,0.0,3570.6474609375,0.9215074181556702,1.0,0.0,3.0,1.0,0.0
17941860,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7751142978668213,0.4720262587070465,0.4323482513427734,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8798977732658386,0.7010177969932556,0.669684112071991,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8698471188545227,0.6780310273170471,0.4781002700328827,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7718425989151001,0.4662414789199829,0.4496212005615234,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6266807913780212,0.2432852536439895,1.138681411743164,284.94635009765625,284.95001220703125,304.9529113769531,294.7320861816406,299.2953186035156,297.2083740234375,284.9463195800781,1.0,0.7710955739021301,0.356916606426239,0.356916606426239,1.0,1.0,-3.8056564331054688,1.023356556892395,2.782299995422364,0.1610061824321746,0.9164250493049622,0.9164250493049622,0.0,350.09576416015625,356.0,70938.015625,0.0,5422.13818359375,1.0,278.1499938964844,282.7057189941406,297.73101806640625,302.3056640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178326725959778,1.0,0.0,0.0,3.721614360809326,3.7216389179229736,9.241788347935652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.9638671875,0.0,1614.4488525390625,1895.4371337890625,0.0,3569.143310546875,0.9213281869888306,1.0,0.0,3.0,1.0,0.0
17941920,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7751142978668213,0.4720262587070465,0.4323482513427734,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8798977732658386,0.7010177969932556,0.669684112071991,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8698471188545227,0.6780310273170471,0.4781002700328827,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7718425989151001,0.4662414789199829,0.4496212005615234,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6266807913780212,0.2432852536439895,1.138681411743164,284.94635009765625,284.95001220703125,304.9529113769531,294.7320861816406,299.2953186035156,297.2083740234375,284.9463195800781,1.0,0.7710955739021301,0.356916606426239,0.356916606426239,1.0,1.0,-3.8056564331054688,1.023356556892395,2.782299995422364,0.1610061824321746,0.9164250493049622,0.9164250493049622,0.0,350.09576416015625,356.0,70938.015625,0.0,5422.13818359375,1.0,278.1499938964844,282.7057189941406,297.73101806640625,302.3056640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178326725959778,1.0,0.0,0.0,3.721614360809326,3.7216389179229736,9.241788347935652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.9638671875,0.0,1614.4488525390625,1895.4371337890625,0.0,3569.143310546875,0.9213281869888306,1.0,0.0,3.0,1.0,0.0
17941980,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7731900811195374,0.4711716175079345,0.4317011833190918,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8776763081550598,0.699745237827301,0.6686198115348816,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8692485690116882,0.6805326342582703,0.4799189567565918,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7704555988311768,0.4663538634777069,0.4498493075370788,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6255239844322205,0.2431459873914718,1.138627052307129,284.9447937011719,284.95001220703125,304.93133544921875,294.7351989746094,299.2830505371094,297.2073669433594,284.9447631835937,1.0,0.7724932432174683,0.3560555279254913,0.3560555279254913,1.0,1.0,-3.805994749069214,1.0206032991409302,2.785391569137573,0.1581828147172927,0.9159844517707824,0.9159844517707824,0.0,353.1234436035156,359.0,70911.296875,0.0,5442.90283203125,1.0,278.1499938964844,282.7054443359375,297.73443603515625,302.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,36028.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177231788635254,1.0,0.0,0.0,3.720433473587036,3.720458030700684,9.235923812411784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.05859375,0.0,1613.167236328125,1895.4371337890625,0.0,3568.1318359375,0.9210703372955322,1.0,0.0,3.0,1.0,0.0
17942040,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7731900811195374,0.4711716175079345,0.4317011833190918,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8776763081550598,0.699745237827301,0.6686198115348816,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8692485690116882,0.6805326342582703,0.4799189567565918,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7704555988311768,0.4663538634777069,0.4498493075370788,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6255239844322205,0.2431459873914718,1.138627052307129,284.9447937011719,284.95001220703125,304.93133544921875,294.7351989746094,299.2830505371094,297.2073669433594,284.9447631835937,1.0,0.7724932432174683,0.3560555279254913,0.3560555279254913,1.0,1.0,-3.805994749069214,1.0206032991409302,2.785391569137573,0.1581828147172927,0.9159844517707824,0.9159844517707824,0.0,353.1234436035156,359.0,70911.296875,0.0,5442.90283203125,1.0,278.1499938964844,282.7054443359375,297.73443603515625,302.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,36028.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177231788635254,1.0,0.0,0.0,3.720433473587036,3.720458030700684,9.235923812411784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.05859375,0.0,1613.167236328125,1895.4371337890625,0.0,3568.1318359375,0.9210703372955322,1.0,0.0,3.0,1.0,0.0
17942100,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7722362279891968,0.4707416892051697,0.4313754141330719,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8765729069709778,0.6991007328033447,0.6680800318717957,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8689500093460083,0.6817722320556641,0.4808205366134643,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.769766628742218,0.4664034247398376,0.4499573111534118,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6249487400054932,0.2430747747421264,1.138593077659607,284.9439697265625,284.95001220703125,304.9195251464844,294.736083984375,299.276611328125,297.2068786621094,284.9439392089844,1.0,0.7731868624687195,0.3556250035762787,0.3556250035762787,1.0,1.0,-3.8061273097991934,1.0192140340805054,2.7869131565093994,0.1567712724208831,0.9157189726829528,0.9157189726829528,0.0,354.6371765136719,359.0,70894.78125,0.0,5453.171875,1.0,278.1499938964844,282.705322265625,297.73541259765625,302.3082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36034.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176777601242064,1.0,0.0,0.0,3.719675540924072,3.719700336456299,9.232161914951577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.958984375,0.0,1612.336181640625,1895.4371337890625,0.0,3567.712158203125,0.9209040999412536,1.0,0.0,3.0,1.0,0.0
17942160,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7712885141372681,0.4703111052513122,0.4310488402843475,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8754751086235046,0.6984522342681885,0.667536199092865,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8686526417732239,0.6830055713653564,0.4817177653312683,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7690812945365906,0.4664495885372162,0.450061947107315,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6243758201599121,0.2430030256509781,1.1385562419891355,284.9432983398437,284.95001220703125,304.90704345703125,294.73651123046875,299.27056884765625,297.20635986328125,284.9432678222656,1.0,0.7738773822784424,0.3552806079387665,0.3552806079387665,1.0,1.0,-3.806241035461426,1.018087387084961,2.788153886795044,0.1556285619735717,0.915443241596222,0.915443241596222,0.0,356.1507263183594,362.0,70878.9765625,0.0,5463.38037109375,1.0,278.1499938964844,282.705322265625,297.7359313964844,302.3080139160156,293.1499938964844,293.1499938964844,278.1499938964844,36039.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176459312438964,1.0,0.0,0.0,3.718838453292847,3.718863010406494,9.22800666103285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.80859375,0.0,1611.410400390625,1895.4371337890625,0.0,3567.41796875,0.9207199215888976,1.0,0.0,3.0,1.0,0.0
17942220,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7694103717803955,0.4694455564022064,0.4303918480873108,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8732947707176208,0.6971386671066284,0.6664329767227173,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8680587410926819,0.6854469180107117,0.4834946691989898,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7677193284034729,0.4665274918079376,0.4502577483654022,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6232360005378723,0.2428571432828903,1.138471603393555,284.9419860839844,284.95001220703125,304.87994384765625,294.7359619140625,299.2579040527344,297.2053527832031,284.9419250488281,1.0,0.7752472758293152,0.3545917868614197,0.3545917868614197,1.0,1.0,-3.806395292282105,1.0158430337905884,2.7905523777008057,0.1533779203891754,0.9148133397102356,0.9148133397102356,0.0,359.1761169433594,365.0,70841.9296875,0.0,5483.55859375,1.0,278.1499938964844,282.70538330078125,297.73541259765625,302.3056335449219,293.1499938964844,293.1499938964844,278.1499938964844,36049.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176044464111328,1.0,0.0,0.0,3.7168290615081774,3.716853857040405,9.218037462233042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.375,0.0,1609.171875,1895.4371337890625,0.0,3567.03466796875,0.9202761650085448,1.0,0.0,3.0,1.0,0.0
17942280,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7694103717803955,0.4694455564022064,0.4303918480873108,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8732947707176208,0.6971386671066284,0.6664329767227173,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8680587410926819,0.6854469180107117,0.4834946691989898,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7677193284034729,0.4665274918079376,0.4502577483654022,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6232360005378723,0.2428571432828903,1.138471603393555,284.9419860839844,284.95001220703125,304.87994384765625,294.7359619140625,299.2579040527344,297.2053527832031,284.9419250488281,1.0,0.7752472758293152,0.3545917868614197,0.3545917868614197,1.0,1.0,-3.806395292282105,1.0158430337905884,2.7905523777008057,0.1533779203891754,0.9148133397102356,0.9148133397102356,0.0,359.1761169433594,365.0,70841.9296875,0.0,5483.55859375,1.0,278.1499938964844,282.70538330078125,297.73541259765625,302.3056335449219,293.1499938964844,293.1499938964844,278.1499938964844,36049.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176044464111328,1.0,0.0,0.0,3.7168290615081774,3.716853857040405,9.218037462233042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.375,0.0,1609.171875,1895.4371337890625,0.0,3567.03466796875,0.9202761650085448,1.0,0.0,3.0,1.0,0.0
17942340,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7675551772117615,0.4685750007629394,0.4297308325767517,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8711369037628174,0.6958102583885193,0.665316104888916,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8674684166908264,0.6878622174263,0.4852543175220489,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7663714289665222,0.4665924608707428,0.4504417777061462,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6221032738685608,0.2427089810371399,1.138377666473389,284.9405822753906,284.95001220703125,304.8500061035156,294.7334289550781,299.2446594238281,297.204345703125,284.9405517578125,1.0,0.776607096195221,0.3539029955863952,0.3539029955863952,1.0,1.0,-3.8064818382263184,1.0135771036148071,2.792904853820801,0.1511312425136566,0.9141064286231996,0.9141064286231996,0.0,362.2024230957031,368.0,70799.1015625,0.0,5503.53466796875,1.0,278.1499938964844,282.7054443359375,297.7334289550781,302.301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176488518714904,1.0,0.0,0.0,3.714520215988159,3.714544773101807,9.206588629240288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.7412109375,0.0,1606.5933837890625,1895.4371337890625,0.0,3567.444580078125,0.9197653532028198,1.0,0.0,3.0,1.0,0.0
17942400,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7675551772117615,0.4685750007629394,0.4297308325767517,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8711369037628174,0.6958102583885193,0.665316104888916,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8674684166908264,0.6878622174263,0.4852543175220489,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7663714289665222,0.4665924608707428,0.4504417777061462,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6221032738685608,0.2427089810371399,1.138377666473389,284.9405822753906,284.95001220703125,304.8500061035156,294.7334289550781,299.2446594238281,297.204345703125,284.9405517578125,1.0,0.776607096195221,0.3539029955863952,0.3539029955863952,1.0,1.0,-3.8064818382263184,1.0135771036148071,2.792904853820801,0.1511312425136566,0.9141064286231996,0.9141064286231996,0.0,362.2024230957031,368.0,70799.1015625,0.0,5503.53466796875,1.0,278.1499938964844,282.7054443359375,297.7334289550781,302.301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176488518714904,1.0,0.0,0.0,3.714520215988159,3.714544773101807,9.206588629240288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.7412109375,0.0,1606.5933837890625,1895.4371337890625,0.0,3567.444580078125,0.9197653532028198,1.0,0.0,3.0,1.0,0.0
