time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7657918334007263,0.46773162484169,0.4290899336338043,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8690799474716187,0.6945105791091919,0.6642221212387085,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8668826818466187,0.6901001334190369,0.4868940412998199,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7650846838951111,0.4666354358196258,0.4506007730960846,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6210183501243591,0.2425625622272491,1.1382712125778198,284.939208984375,284.95001220703125,304.819580078125,294.73004150390625,299.2312316894531,297.2031555175781,284.93914794921875,1.0,0.7778957486152649,0.3532354533672333,0.3532354533672333,1.0,1.0,-3.8064310550689697,1.0113381147384644,2.795092821121216,0.1489616185426712,0.91331684589386,0.91331684589386,0.0,365.1103210449219,368.0,70750.6171875,0.0,5522.3115234375,1.0,278.1499938964844,282.7055969238281,297.7301025390625,302.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176615476608276,1.0,0.0,0.0,3.71185827255249,3.7118828296661377,9.193398113893636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.9326171875,0.0,1603.612060546875,1895.4371337890625,0.0,3567.562255859375,0.9191755056381226,1.0,0.0,3.0,1.0,0.0
17942520,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7657185196876526,0.4676962792873382,0.4290630519390106,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8689942359924316,0.6944555044174194,0.6641757488250732,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8668564558029175,0.6901881098747253,0.4869592487812042,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7650309205055237,0.4666366279125213,0.4506068527698517,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6209729909896851,0.2425562739372253,1.1382662057876587,284.93914794921875,284.95001220703125,304.8182983398437,294.7298889160156,299.23065185546875,297.2030944824219,284.9391174316406,1.0,0.7779487371444702,0.3532076478004455,0.3532076478004455,1.0,1.0,-3.806422710418701,1.0112428665161133,2.795179843902588,0.1488713175058365,0.9132808446884156,0.9132808446884156,0.0,365.2317504882813,371.0,70748.421875,0.0,5523.076171875,1.0,278.1499938964844,282.7055969238281,297.7299499511719,302.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36069.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176600575447084,1.0,0.0,0.0,3.7117340564727774,3.711758613586426,9.192782499667372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.5791015625,0.0,1603.47265625,1895.4371337890625,0.0,3567.54833984375,0.9191479682922364,1.0,0.0,3.0,1.0,0.0
17942580,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7638989686965942,0.4668112099170685,0.4283902943134308,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8668655753135681,0.6930781006813049,0.6630157232284546,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8662092685699463,0.6923919916152954,0.4885909557342529,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7636982798576355,0.4666658043861389,0.4507585763931274,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6198422908782959,0.2423993945121765,1.1381398439407349,284.937744140625,284.95001220703125,304.7860412597656,294.7263488769531,299.2162780761719,297.20147705078125,284.9377136230469,1.0,0.7792732119560242,0.3525123000144958,0.3525123000144958,1.0,1.0,-3.806211471557617,1.008859157562256,2.7973523139953613,0.1466156542301178,0.912377655506134,0.912377655506134,0.0,368.26898193359375,374.0,70693.4609375,0.0,5542.1943359375,1.0,278.1499938964844,282.70587158203125,297.7262268066406,302.2880859375,293.1499938964844,293.1499938964844,278.1499938964844,36080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176205992698668,1.0,0.0,0.0,3.7086126804351807,3.708637237548828,9.177327910947496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.744140625,0.0,1599.97216796875,1895.4371337890625,0.0,3567.18359375,0.9184554815292358,1.0,0.0,3.0,1.0,0.0
17942640,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7638989686965942,0.4668112099170685,0.4283902943134308,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8668655753135681,0.6930781006813049,0.6630157232284546,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8662092685699463,0.6923919916152954,0.4885909557342529,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7636982798576355,0.4666658043861389,0.4507585763931274,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6198422908782959,0.2423993945121765,1.1381398439407349,284.937744140625,284.95001220703125,304.7860412597656,294.7263488769531,299.2162780761719,297.20147705078125,284.9377136230469,1.0,0.7792732119560242,0.3525123000144958,0.3525123000144958,1.0,1.0,-3.806211471557617,1.008859157562256,2.7973523139953613,0.1466156542301178,0.912377655506134,0.912377655506134,0.0,368.26898193359375,374.0,70693.4609375,0.0,5542.1943359375,1.0,278.1499938964844,282.70587158203125,297.7262268066406,302.2880859375,293.1499938964844,293.1499938964844,278.1499938964844,36080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176205992698668,1.0,0.0,0.0,3.7086126804351807,3.708637237548828,9.177327910947496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.744140625,0.0,1599.97216796875,1895.4371337890625,0.0,3567.18359375,0.9184554815292358,1.0,0.0,3.0,1.0,0.0
17942700,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7629958987236023,0.4663649797439575,0.4280507266521454,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8658064007759094,0.692378580570221,0.6624252200126648,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8658710718154907,0.6934529542922974,0.4893746972084045,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.763033926486969,0.4666711390018463,0.4508258700370788,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6192765235900879,0.2423187792301178,1.1380672454833984,284.9371032714844,284.95001220703125,304.76971435546875,294.7245788574219,299.2089538574219,297.2006225585937,284.93707275390625,1.0,0.7799257636070251,0.352164626121521,0.352164626121521,1.0,1.0,-3.806029319763184,1.0076429843902588,2.798386335372925,0.1454911082983017,0.9118848443031312,0.9118848443031312,0.0,369.7875671386719,374.0,70663.796875,0.0,5551.51318359375,1.0,278.1499938964844,282.70611572265625,297.724365234375,302.2843322753906,293.1499938964844,293.1499938964844,278.1499938964844,36085.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175820350646972,1.0,0.0,0.0,3.706858158111572,3.70688271522522,9.168646215584886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.015625,0.0,1597.9998779296875,1895.4371337890625,0.0,3566.8271484375,0.9180657863616944,1.0,0.0,3.0,1.0,0.0
17942760,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7620989680290222,0.4659187495708465,0.4277110695838928,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8647540211677551,0.6916784644126892,0.6618340611457825,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8655354976654053,0.6945119500160217,0.4901567995548248,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.762374222278595,0.466675728559494,0.4508924782276153,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6187117695808411,0.2422381192445755,1.137994408607483,284.9365234375,284.95001220703125,304.7532653808594,294.7228088378906,299.2018127441406,297.1997375488281,284.9364929199219,1.0,0.7805773019790649,0.3518438637256622,0.3518438637256622,1.0,1.0,-3.805842876434326,1.00650954246521,2.799333333969116,0.1444509923458099,0.9113938808441162,0.9113938808441162,0.0,371.3067932128906,377.0,70634.734375,0.0,5560.8212890625,1.0,278.1499938964844,282.7064208984375,297.7225036621094,302.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36090.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175429344177246,1.0,0.0,0.0,3.7050931453704834,3.705117702484131,9.15991734018462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.3662109375,0.0,1596.0159912109375,1895.4371337890625,0.0,3566.46630859375,0.9176735281944276,1.0,0.0,3.0,1.0,0.0
17942820,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7603222131729126,0.4650204479694366,0.4270265102386474,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8626656532287598,0.6902627944946289,0.6606364250183105,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8648567795753479,0.6965885758399963,0.4916867017745971,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.761062741279602,0.4666682183742523,0.4510098993778229,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6175837516784668,0.2420744150876999,1.1378366947174072,284.9355163574219,284.95001220703125,304.7200012207031,294.7192687988281,299.1874694824219,297.1980285644531,284.9354858398437,1.0,0.7818654179573059,0.3512023687362671,0.3512023687362671,1.0,1.0,-3.805371046066284,1.0042214393615725,2.801149606704712,0.1423910111188888,0.9103584885597228,0.9103584885597228,0.0,374.3403625488281,380.0,70573.9140625,0.0,5579.091796875,1.0,278.1499938964844,282.7071838378906,297.7188415527344,302.2730407714844,293.1499938964844,293.1499938964844,278.1499938964844,36098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174447655677797,1.0,0.0,0.0,3.7012667655944815,3.70129132270813,9.141007240032196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7236328125,0.0,1591.7064208984375,1895.4371337890625,0.0,3565.558349609375,0.9168221950531006,1.0,0.0,3.0,1.0,0.0
17942880,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7603222131729126,0.4650204479694366,0.4270265102386474,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8626656532287598,0.6902627944946289,0.6606364250183105,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8648567795753479,0.6965885758399963,0.4916867017745971,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.761062741279602,0.4666682183742523,0.4510098993778229,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6175837516784668,0.2420744150876999,1.1378366947174072,284.9355163574219,284.95001220703125,304.7200012207031,294.7192687988281,299.1874694824219,297.1980285644531,284.9354858398437,1.0,0.7818654179573059,0.3512023687362671,0.3512023687362671,1.0,1.0,-3.805371046066284,1.0042214393615725,2.801149606704712,0.1423910111188888,0.9103584885597228,0.9103584885597228,0.0,374.3403625488281,380.0,70573.9140625,0.0,5579.091796875,1.0,278.1499938964844,282.7071838378906,297.7188415527344,302.2730407714844,293.1499938964844,293.1499938964844,278.1499938964844,36098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174447655677797,1.0,0.0,0.0,3.7012667655944815,3.70129132270813,9.141007240032196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7236328125,0.0,1591.7064208984375,1895.4371337890625,0.0,3565.558349609375,0.9168221950531006,1.0,0.0,3.0,1.0,0.0
17942940,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7589967250823975,0.4643390476703644,0.4265068173408508,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8611059784889221,0.689186692237854,0.65972501039505,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8643471002578735,0.698138952255249,0.4928278923034668,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7600823044776917,0.4666535854339599,0.4510901272296905,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6167336702346802,0.2419499009847641,1.1377127170562744,284.9348449707031,284.95001220703125,304.694580078125,294.71661376953125,299.1766052246094,297.19677734375,284.934814453125,1.0,0.7828301787376404,0.3507182002067566,0.3507182002067566,1.0,1.0,-3.804969549179077,1.0024800300598145,2.8024895191192627,0.1408415734767913,0.909550666809082,0.909550666809082,0.0,376.6281127929688,380.0,70526.6328125,0.0,5592.724609375,1.0,278.1499938964844,282.7078552246094,297.71612548828125,302.2672424316406,293.1499938964844,293.1499938964844,278.1499938964844,36104.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91736102104187,1.0,0.0,0.0,3.6982288360595694,3.6982533931732178,9.126007967097394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.267578125,0.0,1588.2847900390625,1895.4371337890625,0.0,3564.784423828125,0.9161456823349,1.0,0.0,3.0,1.0,0.0
17943000,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7585686445236206,0.4641158580780029,0.4263362288475036,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8606012463569641,0.6888319849967957,0.6594239473342896,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8641787171363831,0.6986298561096191,0.4931896328926086,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7597631812095642,0.466641902923584,0.4511096775531769,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6164577007293701,0.2419089525938034,1.137669801712036,284.9346923828125,284.95001220703125,304.686279296875,294.7157592773437,299.1730651855469,297.1963806152344,284.9346618652344,1.0,0.7831391096115112,0.3505609035491943,0.3505609035491943,1.0,1.0,-3.8048095703125,1.0019049644470217,2.8029046058654785,0.1403405368328094,0.9092731475830078,0.9092731475830078,0.0,377.369140625,383.0,70510.4765625,0.0,5597.04541015625,1.0,278.1499938964844,282.7081298828125,297.7152404785156,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36106.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173297882080078,1.0,0.0,0.0,3.697150945663452,3.6971755027771,9.120689128394588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.740234375,0.0,1587.0672607421875,1895.4371337890625,0.0,3564.49560546875,0.9159054160118104,1.0,0.0,3.0,1.0,0.0
17943060,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7568383812904358,0.4632062911987304,0.425641268491745,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8585613965988159,0.6873888969421387,0.6581996083259583,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8635045289993286,0.7006422877311707,0.4946715831756592,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.758476197719574,0.4665988683700561,0.4511935412883758,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6153329610824585,0.2417429387569427,1.1374990940093994,284.93414306640625,284.95001220703125,304.6520690917969,294.7123107910156,299.1591186523437,297.1948547363281,284.9341125488281,1.0,0.784400999546051,0.3499948978424072,0.3499948978424072,1.0,1.0,-3.804179430007935,0.9998102188110352,2.8043692111968994,0.1385418176651001,0.9081713557243348,0.9081713557243348,0.0,380.3942260742188,386.0,70447.5390625,0.0,5614.75146484375,1.0,278.1499938964844,282.7093505859375,297.71173095703125,302.2577209472656,293.1499938964844,293.1499938964844,278.1499938964844,36112.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172065258026124,1.0,0.0,0.0,3.692843437194824,3.6928677558898926,9.09944844806887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8447265625,0.0,1582.206787109375,1895.4371337890625,0.0,3563.3564453125,0.9149447679519652,1.0,0.0,3.0,1.0,0.0
17943120,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7568383812904358,0.4632062911987304,0.425641268491745,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8585613965988159,0.6873888969421387,0.6581996083259583,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8635045289993286,0.7006422877311707,0.4946715831756592,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.758476197719574,0.4665988683700561,0.4511935412883758,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6153329610824585,0.2417429387569427,1.1374990940093994,284.93414306640625,284.95001220703125,304.6520690917969,294.7123107910156,299.1591186523437,297.1948547363281,284.9341125488281,1.0,0.784400999546051,0.3499948978424072,0.3499948978424072,1.0,1.0,-3.804179430007935,0.9998102188110352,2.8043692111968994,0.1385418176651001,0.9081713557243348,0.9081713557243348,0.0,380.3942260742188,386.0,70447.5390625,0.0,5614.75146484375,1.0,278.1499938964844,282.7093505859375,297.71173095703125,302.2577209472656,293.1499938964844,293.1499938964844,278.1499938964844,36112.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172065258026124,1.0,0.0,0.0,3.692843437194824,3.6928677558898926,9.09944844806887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8447265625,0.0,1582.206787109375,1895.4371337890625,0.0,3563.3564453125,0.9149447679519652,1.0,0.0,3.0,1.0,0.0
17943180,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7551302909851074,0.4622915983200073,0.4249418377876282,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8565458059310913,0.6859351992607117,0.6569651365280151,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8628351092338562,0.7026297450065613,0.4961360096931457,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7572017908096313,0.4665408432483673,0.4512633979320526,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6142078638076782,0.2415765076875686,1.1373262405395508,284.9336853027344,284.95001220703125,304.617431640625,294.7088928222656,299.1451721191406,297.193359375,284.9336853027344,1.0,0.785653293132782,0.3494289219379425,0.3494289219379425,1.0,1.0,-3.803490877151489,0.9977044463157654,2.805786371231079,0.1367580443620681,0.90705144405365,0.90705144405365,0.0,383.4175109863281,389.0,70383.5390625,0.0,5632.25634765625,1.0,278.1499938964844,282.7107238769531,297.7082824707031,302.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36116.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170755743980408,1.0,0.0,0.0,3.688390493392944,3.6884148120880127,9.077517120203992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.841796875,0.0,1577.185302734375,1895.4371337890625,0.0,3562.145751953125,0.9139509797096252,1.0,0.0,3.0,1.0,0.0
17943240,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7551302909851074,0.4622915983200073,0.4249418377876282,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8565458059310913,0.6859351992607117,0.6569651365280151,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8628351092338562,0.7026297450065613,0.4961360096931457,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7572017908096313,0.4665408432483673,0.4512633979320526,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6142078638076782,0.2415765076875686,1.1373262405395508,284.9336853027344,284.95001220703125,304.617431640625,294.7088928222656,299.1451721191406,297.193359375,284.9336853027344,1.0,0.785653293132782,0.3494289219379425,0.3494289219379425,1.0,1.0,-3.803490877151489,0.9977044463157654,2.805786371231079,0.1367580443620681,0.90705144405365,0.90705144405365,0.0,383.4175109863281,389.0,70383.5390625,0.0,5632.25634765625,1.0,278.1499938964844,282.7107238769531,297.7082824707031,302.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36116.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170755743980408,1.0,0.0,0.0,3.688390493392944,3.6884148120880127,9.077517120203992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.841796875,0.0,1577.185302734375,1895.4371337890625,0.0,3562.145751953125,0.9139509797096252,1.0,0.0,3.0,1.0,0.0
17943300,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7542845010757446,0.4618324339389801,0.4245906174182892,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8555471897125244,0.6852052211761475,0.6563449501991272,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8625031113624573,0.7036167979240417,0.4968635141849518,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7565697431564331,0.4665074944496155,0.4512943029403686,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6136447191238403,0.2414931952953338,1.1372394561767578,284.9335021972656,284.95001220703125,304.5999755859375,294.70721435546875,299.13818359375,297.1926574707031,284.9334716796875,1.0,0.7862766981124878,0.3491459190845489,0.3491459190845489,1.0,1.0,-3.8031301498413086,0.9966464638710022,2.806483745574951,0.1358688622713089,0.9064863324165344,0.9064863324165344,0.0,384.9289855957031,389.0,70351.21875,0.0,5640.9541015625,1.0,278.1499938964844,282.71142578125,297.7065734863281,302.2463073730469,293.1499938964844,293.1499938964844,278.1499938964844,36119.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170070886611938,1.0,0.0,0.0,3.686123609542847,3.686148166656494,9.066362736120936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.8037109375,0.0,1574.631591796875,1895.4371337890625,0.0,3561.512939453125,0.9134448766708374,1.0,0.0,3.0,1.0,0.0
17943360,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7534435391426086,0.4613711535930633,0.4242376089096069,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8545538187026978,0.6844712495803833,0.6557212471961975,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8621708750724792,0.7045941948890686,0.4975847005844116,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7559398412704468,0.4664687514305115,0.4513203203678131,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6130805611610413,0.2414094358682632,1.1371510028839111,284.9332275390625,284.95001220703125,304.5823974609375,294.70556640625,299.130859375,297.19195556640625,284.9331970214844,1.0,0.7868970632553101,0.3488077819347381,0.3488077819347381,1.0,1.0,-3.802747964859009,0.9954086542129515,2.807339191436768,0.1348094046115875,0.9059048891067504,0.9059048891067504,0.0,386.4400024414063,392.0,70316.9375,0.0,5649.580078125,1.0,278.1499938964844,282.7120666503906,297.70489501953125,302.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36121.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169344305992126,1.0,0.0,0.0,3.6837990283966064,3.683823347091675,9.05493095615384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.517578125,0.0,1572.016845703125,1895.4371337890625,0.0,3560.841064453125,0.9129259586334229,1.0,0.0,3.0,1.0,0.0
17943420,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7517756819725037,0.4604424834251404,0.4235264360904693,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8525829315185547,0.6829934120178223,0.6544647216796875,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.861507773399353,0.7065271139144897,0.4990121126174927,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7546870708465576,0.4663778841495514,0.4513599574565887,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.611948549747467,0.241240993142128,1.1369707584381104,284.93267822265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1160888671875,297.1905822753906,284.9326477050781,1.0,0.7881300449371338,0.3481315076351166,0.3481315076351166,1.0,1.0,-3.801928997039795,0.9928943514823914,2.809034585952759,0.1326726377010345,0.904715657234192,0.904715657234192,0.0,389.4620361328125,395.0,70246.7265625,0.0,5666.65576171875,1.0,278.1499938964844,282.71343994140625,297.7015686035156,302.2345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36126.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167776107788086,1.0,0.0,0.0,3.679014444351196,3.6790387630462646,9.031425065586518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.697265625,0.0,1566.64404296875,1895.4371337890625,0.0,3559.39111328125,0.9118581414222716,1.0,0.0,3.0,1.0,0.0
17943480,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7517756819725037,0.4604424834251404,0.4235264360904693,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8525829315185547,0.6829934120178223,0.6544647216796875,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.861507773399353,0.7065271139144897,0.4990121126174927,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7546870708465576,0.4663778841495514,0.4513599574565887,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.611948549747467,0.241240993142128,1.1369707584381104,284.93267822265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1160888671875,297.1905822753906,284.9326477050781,1.0,0.7881300449371338,0.3481315076351166,0.3481315076351166,1.0,1.0,-3.801928997039795,0.9928943514823914,2.809034585952759,0.1326726377010345,0.904715657234192,0.904715657234192,0.0,389.4620361328125,395.0,70246.7265625,0.0,5666.65576171875,1.0,278.1499938964844,282.71343994140625,297.7015686035156,302.2345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36126.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167776107788086,1.0,0.0,0.0,3.679014444351196,3.6790387630462646,9.031425065586518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.697265625,0.0,1566.64404296875,1895.4371337890625,0.0,3559.39111328125,0.9118581414222716,1.0,0.0,3.0,1.0,0.0
17943540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7501262426376343,0.459506094455719,0.4228083789348602,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8506324887275696,0.6815022230148315,0.6531956195831299,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8608447313308716,0.7084272503852844,0.5004169940948486,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7534428238868713,0.4662680327892303,0.4513819217681885,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.6108106374740601,0.241071417927742,1.1367857456207275,284.9322204589844,284.95001220703125,304.5111389160156,294.6991882324219,299.101318359375,297.1892395019531,284.93218994140625,1.0,0.7893520593643188,0.347455233335495,0.347455233335495,1.0,1.0,-3.801032781600952,0.9903550744056702,2.8106777667999268,0.1305389553308487,0.9034994840621948,0.9034994840621948,0.0,392.48388671875,398.0,70174.9453125,0.0,5683.478515625,1.0,278.1499938964844,282.71490478515625,297.6983642578125,302.22674560546875,293.1499938964844,293.1499938964844,278.1499938964844,36131.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166068434715272,1.0,0.0,0.0,3.674059629440308,3.674083948135376,9.007115409076505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.6865234375,0.0,1561.08935546875,1895.4371337890625,0.0,3557.811767578125,0.9107521772384644,1.0,0.0,3.0,1.0,0.0
17943600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7501262426376343,0.459506094455719,0.4228083789348602,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8506324887275696,0.6815022230148315,0.6531956195831299,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8608447313308716,0.7084272503852844,0.5004169940948486,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7534428238868713,0.4662680327892303,0.4513819217681885,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.6108106374740601,0.241071417927742,1.1367857456207275,284.9322204589844,284.95001220703125,304.5111389160156,294.6991882324219,299.101318359375,297.1892395019531,284.93218994140625,1.0,0.7893520593643188,0.347455233335495,0.347455233335495,1.0,1.0,-3.801032781600952,0.9903550744056702,2.8106777667999268,0.1305389553308487,0.9034994840621948,0.9034994840621948,0.0,392.48388671875,398.0,70174.9453125,0.0,5683.478515625,1.0,278.1499938964844,282.71490478515625,297.6983642578125,302.22674560546875,293.1499938964844,293.1499938964844,278.1499938964844,36131.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166068434715272,1.0,0.0,0.0,3.674059629440308,3.674083948135376,9.007115409076505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.6865234375,0.0,1561.08935546875,1895.4371337890625,0.0,3557.811767578125,0.9107521772384644,1.0,0.0,3.0,1.0,0.0
17943660,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7484967708587646,0.458564817905426,0.422085553407669,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8487043380737305,0.6800017356872559,0.6519173383712769,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8601846098899841,0.7103003859519958,0.5018029808998108,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7522094249725342,0.4661430418491363,0.451389342546463,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6096760630607605,0.2409021556377411,1.1366010904312134,284.9321594238281,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.1879577636719,284.9321594238281,1.0,0.7905648946762085,0.3469381630420685,0.3469381630420685,1.0,1.0,-3.800079822540283,0.9883129596710204,2.8117668628692627,0.1289254426956176,0.9023051261901855,0.9023051261901855,0.0,395.5044250488281,386.0,70107.2421875,0.0,5700.099609375,1.0,278.1499938964844,282.7167358398437,297.6952819824219,302.2192077636719,293.1499938964844,293.1499938964844,278.1499938964844,36133.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164336323738098,1.0,0.0,0.0,3.669044017791748,3.669068336486816,8.982539725366223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.2705078125,0.0,1555.465087890625,1895.4371337890625,0.0,3556.2099609375,0.9096317291259766,1.0,0.0,3.0,1.0,0.0
17943720,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7484967708587646,0.458564817905426,0.422085553407669,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8487043380737305,0.6800017356872559,0.6519173383712769,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8601846098899841,0.7103003859519958,0.5018029808998108,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7522094249725342,0.4661430418491363,0.451389342546463,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6096760630607605,0.2409021556377411,1.1366010904312134,284.9321594238281,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.1879577636719,284.9321594238281,1.0,0.7905648946762085,0.3469381630420685,0.3469381630420685,1.0,1.0,-3.800079822540283,0.9883129596710204,2.8117668628692627,0.1289254426956176,0.9023051261901855,0.9023051261901855,0.0,395.5044250488281,386.0,70107.2421875,0.0,5700.099609375,1.0,278.1499938964844,282.7167358398437,297.6952819824219,302.2192077636719,293.1499938964844,293.1499938964844,278.1499938964844,36133.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164336323738098,1.0,0.0,0.0,3.669044017791748,3.669068336486816,8.982539725366223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.2705078125,0.0,1555.465087890625,1895.4371337890625,0.0,3556.2099609375,0.9096317291259766,1.0,0.0,3.0,1.0,0.0
17943780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7497455477714539,0.4576423168182373,0.4210877120494842,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8501141667366028,0.6785036325454712,0.6503387689590454,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8630006313323975,0.7121672034263611,0.5029603838920593,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.75389564037323,0.466020792722702,0.4510950744152069,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6110178232192993,0.2407517433166504,1.1350466012954712,284.9298095703125,284.95001220703125,304.4385070800781,294.6932373046875,299.07354736328125,297.1868896484375,284.9296875,1.0,0.7877323031425476,0.3464210927486419,0.3464210927486419,1.0,1.0,-3.796152353286743,0.985382318496704,2.810770034790039,0.1271512955427169,0.9008801579475404,0.9008801579475404,0.0,390.7874450683594,374.0,70007.0,0.0,5657.1025390625,1.0,278.1499938964844,282.7170104980469,297.6921691894531,302.2103576660156,293.1499938964844,293.1499938964844,278.1499938964844,36145.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162201285362244,1.0,0.0,0.0,3.6636745929718018,3.66369891166687,8.956268402471323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.6240234375,0.0,1549.529052734375,1895.4371337890625,0.0,3554.2353515625,0.9084360599517822,1.0,0.0,3.0,1.0,0.0
17943840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7497455477714539,0.4576423168182373,0.4210877120494842,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8501141667366028,0.6785036325454712,0.6503387689590454,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8630006313323975,0.7121672034263611,0.5029603838920593,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.75389564037323,0.466020792722702,0.4510950744152069,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6110178232192993,0.2407517433166504,1.1350466012954712,284.9298095703125,284.95001220703125,304.4385070800781,294.6932373046875,299.07354736328125,297.1868896484375,284.9296875,1.0,0.7877323031425476,0.3464210927486419,0.3464210927486419,1.0,1.0,-3.796152353286743,0.985382318496704,2.810770034790039,0.1271512955427169,0.9008801579475404,0.9008801579475404,0.0,390.7874450683594,374.0,70007.0,0.0,5657.1025390625,1.0,278.1499938964844,282.7170104980469,297.6921691894531,302.2103576660156,293.1499938964844,293.1499938964844,278.1499938964844,36145.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162201285362244,1.0,0.0,0.0,3.6636745929718018,3.66369891166687,8.956268402471323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.6240234375,0.0,1549.529052734375,1895.4371337890625,0.0,3554.2353515625,0.9084360599517822,1.0,0.0,3.0,1.0,0.0
17943900,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7510173320770264,0.4572009444236755,0.4205441474914551,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8515626788139343,0.6777632236480713,0.6494921445846558,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8651921153068542,0.7131030559539795,0.5034924149513245,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7553954124450684,0.4659693837165832,0.4508913457393646,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6122378706932068,0.2406993359327316,1.134055495262146,284.92822265625,284.95001220703125,304.4201354980469,294.6918334960937,299.066650390625,297.1865539550781,284.9281005859375,1.0,0.7856435179710388,0.3461625576019287,0.3461625576019287,1.0,1.0,-3.7936835289001465,0.9837654829025269,2.80991792678833,0.1262041330337524,0.900056004524231,0.900056004524231,0.0,386.7908935546875,374.0,69949.2109375,0.0,5623.4306640625,1.0,278.1499938964844,282.7170104980469,297.6905517578125,302.2051696777344,293.1499938964844,293.1499938964844,278.1499938964844,36155.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160748720169068,1.0,0.0,0.0,3.660651922225952,3.6606760025024414,8.941495366343588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.041015625,0.0,1546.2176513671875,1895.4371337890625,0.0,3552.891845703125,0.9077662825584412,1.0,0.0,3.0,1.0,0.0
17943960,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7525403499603271,0.4567711949348449,0.4199906587600708,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8532972931861877,0.6770287156105042,0.648629367351532,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8676891922950745,0.7140404582023621,0.5040097236633301,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7571508884429932,0.4659241139888763,0.4506718516349792,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6136491894721985,0.2406611442565918,1.1330260038375854,284.9267578125,284.95001220703125,304.4017028808594,294.6904602050781,299.0599060058594,297.1863098144531,284.9266357421875,1.0,0.7833035588264465,0.3459175229072571,0.3459175229072571,1.0,1.0,-3.7910993099212646,0.98215651512146,2.8089427947998047,0.1252896189689636,0.8991854190826416,0.8991854190826416,0.0,382.2423095703125,362.0,69889.4296875,0.0,5585.86474609375,1.0,278.1499938964844,282.7171325683594,297.6889953613281,302.1998291015625,293.1499938964844,293.1499938964844,278.45001220703125,36165.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159093499183656,1.0,0.0,0.0,3.65742301940918,3.657447099685669,8.925728707254166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.171875,0.0,1542.6842041015625,1895.4371337890625,0.0,3551.36083984375,0.9070509672164916,1.0,0.0,3.0,1.0,0.0
17944020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7567729353904724,0.4569543898105621,0.4194613397121429,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8579941987991333,0.6766250133514404,0.6475099921226501,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8740155100822449,0.7170989513397217,0.5055559873580933,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7617713809013367,0.4666163623332977,0.4506588876247406,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.6172938346862793,0.2410759925842285,1.132123589515686,285.07861328125,284.95001220703125,304.3646240234375,294.6878356933594,299.0531005859375,297.19439697265625,285.0790710449219,1.0,0.7784683704376221,0.3454275131225586,0.3454275131225586,1.0,1.0,-3.78986382484436,0.9801430702209472,2.809720754623413,0.1236559450626373,0.9144534468650818,0.9144534468650818,0.0,371.6753845214844,350.0,68560.5078125,0.0,5513.60107421875,1.0,278.4407653808594,282.89501953125,297.6658935546875,302.05303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35412.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089727401733398,1.0,0.0,0.0,3.677231550216675,3.677255630493164,9.022673452818708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.78125,0.0,1559.249755859375,1895.4371337890625,0.0,3487.067626953125,0.9110007286071776,1.0,0.0,3.0,1.0,0.0
17944080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7567729353904724,0.4569543898105621,0.4194613397121429,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8579941987991333,0.6766250133514404,0.6475099921226501,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8740155100822449,0.7170989513397217,0.5055559873580933,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7617713809013367,0.4666163623332977,0.4506588876247406,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.6172938346862793,0.2410759925842285,1.132123589515686,285.07861328125,284.95001220703125,304.3646240234375,294.6878356933594,299.0531005859375,297.19439697265625,285.0790710449219,1.0,0.7784683704376221,0.3454275131225586,0.3454275131225586,1.0,1.0,-3.78986382484436,0.9801430702209472,2.809720754623413,0.1236559450626373,0.9144534468650818,0.9144534468650818,0.0,371.6753845214844,350.0,68560.5078125,0.0,5513.60107421875,1.0,278.4407653808594,282.89501953125,297.6658935546875,302.05303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35412.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089727401733398,1.0,0.0,0.0,3.677231550216675,3.677255630493164,9.022673452818708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.78125,0.0,1559.249755859375,1895.4371337890625,0.0,3487.067626953125,0.9110007286071776,1.0,0.0,3.0,1.0,0.0
17944140,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7610787153244019,0.4557962715625763,0.4185017645359039,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8628970980644226,0.6749435663223267,0.6460198163986206,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8804944157600403,0.7185425162315369,0.5066649317741394,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7666156888008118,0.4664376080036163,0.4504335820674896,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6210392713546753,0.2410938590764999,1.1311653852462769,284.911865234375,284.95001220703125,304.3272705078125,294.68536376953125,299.0377502441406,297.1913452148437,284.9106140136719,1.0,0.7732381224632263,0.3449374735355377,0.3449374735355377,1.0,1.0,-3.786843299865722,0.977576494216919,2.809266805648804,0.1221945583820343,0.904890477657318,0.904890477657318,0.0,360.86920166015625,338.0,69936.3828125,0.0,5434.28857421875,1.0,278.15887451171875,282.70660400390625,297.70587158203125,302.2458801269531,293.1499938964844,293.1499938964844,278.1499938964844,36056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161301851272584,1.0,0.0,0.0,3.6780991554260254,3.6781234741210938,9.02693216175976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.7021484375,0.0,1565.079833984375,1895.4371337890625,0.0,3553.4033203125,0.9115661382675172,1.0,0.0,3.0,1.0,0.0
17944200,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7610787153244019,0.4557962715625763,0.4185017645359039,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8628970980644226,0.6749435663223267,0.6460198163986206,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8804944157600403,0.7185425162315369,0.5066649317741394,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7666156888008118,0.4664376080036163,0.4504335820674896,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6210392713546753,0.2410938590764999,1.1311653852462769,284.911865234375,284.95001220703125,304.3272705078125,294.68536376953125,299.0377502441406,297.1913452148437,284.9106140136719,1.0,0.7732381224632263,0.3449374735355377,0.3449374735355377,1.0,1.0,-3.786843299865722,0.977576494216919,2.809266805648804,0.1221945583820343,0.904890477657318,0.904890477657318,0.0,360.86920166015625,338.0,69936.3828125,0.0,5434.28857421875,1.0,278.15887451171875,282.70660400390625,297.70587158203125,302.2458801269531,293.1499938964844,293.1499938964844,278.1499938964844,36056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161301851272584,1.0,0.0,0.0,3.6780991554260254,3.6781234741210938,9.02693216175976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.7021484375,0.0,1565.079833984375,1895.4371337890625,0.0,3553.4033203125,0.9115661382675172,1.0,0.0,3.0,1.0,0.0
17944260,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7650746703147888,0.4544880092144012,0.4168455004692077,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.867548406124115,0.6729629635810852,0.6436851620674133,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8867543935775757,0.7198308706283569,0.5071616768836975,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7712053656578064,0.4659706354141235,0.4495466649532318,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6244150400161743,0.2408681064844131,1.12818443775177,284.8965148925781,284.95001220703125,304.2897033691406,294.68310546875,299.0203857421875,297.1866760253906,284.8964233398437,1.0,0.7673137187957764,0.3443827331066131,0.3443827331066131,1.0,1.0,-3.7779836654663086,0.9730455875396729,2.804938077926636,0.1198623031377792,0.9006876945495605,0.9006876945495605,0.0,350.074462890625,326.0,69799.8359375,0.0,5337.3408203125,1.0,278.14947509765625,282.6960144042969,297.6846923828125,302.1950378417969,293.1499938964844,293.1499938964844,278.1499938964844,36244.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162148237228394,1.0,0.0,0.0,3.669076204299927,3.669100284576416,8.982696613202279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.912109375,0.0,1556.33203125,1895.4371337890625,0.0,3554.186279296875,0.9096973538398744,1.0,0.0,3.0,1.0,0.0
