time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7650746703147888,0.4544880092144012,0.4168455004692077,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.867548406124115,0.6729629635810852,0.6436851620674133,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8867543935775757,0.7198308706283569,0.5071616768836975,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7712053656578064,0.4659706354141235,0.4495466649532318,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6244150400161743,0.2408681064844131,1.12818443775177,284.8965148925781,284.95001220703125,304.2897033691406,294.68310546875,299.0203857421875,297.1866760253906,284.8964233398437,1.0,0.7673137187957764,0.3443827331066131,0.3443827331066131,1.0,1.0,-3.7779836654663086,0.9730455875396729,2.804938077926636,0.1198623031377792,0.9006876945495605,0.9006876945495605,0.0,350.074462890625,326.0,69799.8359375,0.0,5337.3408203125,1.0,278.14947509765625,282.6960144042969,297.6846923828125,302.1950378417969,293.1499938964844,293.1499938964844,278.1499938964844,36244.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162148237228394,1.0,0.0,0.0,3.669076204299927,3.669100284576416,8.982696613202279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.912109375,0.0,1556.33203125,1895.4371337890625,0.0,3554.186279296875,0.9096973538398744,1.0,0.0,3.0,1.0,0.0
17944380,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7700182795524597,0.453551173210144,0.4155279397964477,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8731776475906372,0.6713308691978455,0.6416510343551636,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8940690159797668,0.7215005159378052,0.5079392790794373,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7766621112823486,0.4657415151596069,0.4488397240638733,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.628351092338562,0.2407770752906799,1.1255180835723877,284.8957214355469,284.95001220703125,304.2518920898437,294.6810302734375,299.0055236816406,297.1852722167969,284.89569091796875,1.0,0.7612001895904541,0.3438279628753662,0.3438279628753662,1.0,1.0,-3.77082633972168,0.9690272212028505,2.801799058914185,0.1176488399505615,0.8970258831977844,0.8970258831977844,0.0,338.4592590332031,314.0,69610.28125,0.0,5240.68994140625,1.0,278.1499938964844,282.6993103027344,297.6781616210937,302.1725769042969,293.1499938964844,293.1499938964844,278.45001220703125,36320.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154505729675292,1.0,0.0,0.0,3.656851768493652,3.6568760871887207,8.922941105993232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.7822265625,0.0,1543.2110595703125,1895.4371337890625,0.0,3547.115478515625,0.9070249795913696,1.0,0.0,3.0,1.0,0.0
17944440,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7700182795524597,0.453551173210144,0.4155279397964477,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8731776475906372,0.6713308691978455,0.6416510343551636,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8940690159797668,0.7215005159378052,0.5079392790794373,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7766621112823486,0.4657415151596069,0.4488397240638733,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.628351092338562,0.2407770752906799,1.1255180835723877,284.8957214355469,284.95001220703125,304.2518920898437,294.6810302734375,299.0055236816406,297.1852722167969,284.89569091796875,1.0,0.7612001895904541,0.3438279628753662,0.3438279628753662,1.0,1.0,-3.77082633972168,0.9690272212028505,2.801799058914185,0.1176488399505615,0.8970258831977844,0.8970258831977844,0.0,338.4592590332031,314.0,69610.28125,0.0,5240.68994140625,1.0,278.1499938964844,282.6993103027344,297.6781616210937,302.1725769042969,293.1499938964844,293.1499938964844,278.45001220703125,36320.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154505729675292,1.0,0.0,0.0,3.656851768493652,3.6568760871887207,8.922941105993232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.7822265625,0.0,1543.2110595703125,1895.4371337890625,0.0,3547.115478515625,0.9070249795913696,1.0,0.0,3.0,1.0,0.0
17944500,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7728630304336548,0.4534823000431061,0.4150200188159942,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8763823509216309,0.670920193195343,0.6407955884933472,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8981300592422485,0.722798764705658,0.508458137512207,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7797425389289856,0.465920478105545,0.4486010670661926,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6305690407752991,0.2409064918756485,1.1245036125183103,285.0202331542969,284.95001220703125,304.23291015625,294.6800537109375,299.00054931640625,297.1877136230469,285.02545166015625,1.0,0.7581645846366882,0.3435505628585815,0.3435505628585815,1.0,1.0,-3.7682950496673584,0.9673382639884948,2.800956964492798,0.1165701448917388,0.9054132103919984,0.9054132103919984,0.0,332.4266052246094,314.0,68338.09375,0.0,5194.21142578125,1.0,278.40093994140625,282.8489074707031,297.64471435546875,301.97564697265625,293.1499938964844,293.1499938964844,278.45001220703125,35899.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101819396018982,1.0,0.0,0.0,3.658980131149292,3.659004211425781,8.933330377658422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.0205078125,0.0,1542.425048828125,1895.4371337890625,0.0,3498.2919921875,0.9074274301528932,1.0,0.0,3.0,1.0,0.0
17944560,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7763680219650269,0.4537334144115448,0.4149058759212494,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8802533745765686,0.6708663105964661,0.6403709650039673,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9028812646865844,0.7244503498077393,0.5093300938606262,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7834274172782898,0.4663784205913543,0.4486781656742096,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6332510709762573,0.2412316501140594,1.1243939399719238,285.0551147460937,284.95001220703125,304.2138977050781,294.6791381835937,298.9984436035156,297.1930236816406,285.0552978515625,1.0,0.7552938461303711,0.3433729112148285,0.3433729112148285,1.0,1.0,-3.768651247024536,0.9668297171592712,2.801821708679199,0.1160225346684455,0.9107891321182252,0.9107891321182252,0.0,325.9909973144531,302.0,68215.578125,0.0,5153.85595703125,1.0,278.44403076171875,282.88494873046875,297.6534423828125,302.0174865722656,293.1499938964844,293.1499938964844,278.1499938964844,35560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908008635044098,1.0,0.0,0.0,3.670494794845581,3.6705188751220703,8.989644584289636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.5361328125,0.0,1552.7822265625,1895.4371337890625,0.0,3478.113525390625,0.9096090197563172,1.0,0.0,3.0,1.0,0.0
17944620,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7826161980628967,0.4526536762714386,0.4139744937419891,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8873261213302612,0.6692304611206055,0.6388715505599976,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9120027422904968,0.7258538603782654,0.5103859305381775,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.790223240852356,0.4662191569805145,0.4484224915504455,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6382843255996704,0.2413324117660522,1.1235817670822144,284.8899841308594,284.95001220703125,304.1756896972656,294.677490234375,298.984375,297.1906433105469,284.8888854980469,1.0,0.7494723200798035,0.3430176079273224,0.3430176079273224,1.0,1.0,-3.7657277584075928,0.964751660823822,2.800976037979126,0.1150046810507774,0.899754524230957,0.899754524230957,0.0,314.1411437988281,290.0,69561.25,0.0,5068.83251953125,1.0,278.1590270996094,282.697998046875,297.69677734375,302.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,36223.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150156378746032,1.0,0.0,0.0,3.665156602859497,3.665180921554565,8.963515369941888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9619140625,0.0,1551.7762451171875,1895.4371337890625,0.0,3543.09033203125,0.9087857007980348,1.0,0.0,3.0,1.0,0.0
17944680,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7826161980628967,0.4526536762714386,0.4139744937419891,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8873261213302612,0.6692304611206055,0.6388715505599976,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9120027422904968,0.7258538603782654,0.5103859305381775,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.790223240852356,0.4662191569805145,0.4484224915504455,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6382843255996704,0.2413324117660522,1.1235817670822144,284.8899841308594,284.95001220703125,304.1756896972656,294.677490234375,298.984375,297.1906433105469,284.8888854980469,1.0,0.7494723200798035,0.3430176079273224,0.3430176079273224,1.0,1.0,-3.7657277584075928,0.964751660823822,2.800976037979126,0.1150046810507774,0.899754524230957,0.899754524230957,0.0,314.1411437988281,290.0,69561.25,0.0,5068.83251953125,1.0,278.1590270996094,282.697998046875,297.69677734375,302.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,36223.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150156378746032,1.0,0.0,0.0,3.665156602859497,3.665180921554565,8.963515369941888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9619140625,0.0,1551.7762451171875,1895.4371337890625,0.0,3543.09033203125,0.9087857007980348,1.0,0.0,3.0,1.0,0.0
17944740,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7883540391921997,0.4514178931713104,0.4123623669147491,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.893932580947876,0.6673091650009155,0.6365673542022705,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9211527705192566,0.7271062135696411,0.5108375549316406,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7965607643127441,0.4657846093177795,0.4475411772727966,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.642977774143219,0.2411983907222747,1.1208995580673218,284.880126953125,284.95001220703125,304.1373596191406,294.67608642578125,298.9686279296875,297.1866149902344,284.8802185058594,1.0,0.7431958913803101,0.3426622748374939,0.3426622748374939,1.0,1.0,-3.7572696208953857,0.961012363433838,2.796257257461548,0.1133506596088409,0.8946456909179688,0.8946456909179688,0.0,302.822265625,278.0,69397.9765625,0.0,4971.048828125,1.0,278.14947509765625,282.6925354003906,297.6766662597656,302.1610107421875,293.1499938964844,293.1499938964844,278.45001220703125,36393.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149046540260316,1.0,0.0,0.0,3.65045952796936,3.6504836082458496,8.891772722563474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.5439453125,0.0,1536.6263427734375,1895.4371337890625,0.0,3542.063232421875,0.905641496181488,1.0,0.0,3.0,1.0,0.0
17944800,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7883540391921997,0.4514178931713104,0.4123623669147491,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.893932580947876,0.6673091650009155,0.6365673542022705,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9211527705192566,0.7271062135696411,0.5108375549316406,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7965607643127441,0.4657846093177795,0.4475411772727966,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.642977774143219,0.2411983907222747,1.1208995580673218,284.880126953125,284.95001220703125,304.1373596191406,294.67608642578125,298.9686279296875,297.1866149902344,284.8802185058594,1.0,0.7431958913803101,0.3426622748374939,0.3426622748374939,1.0,1.0,-3.7572696208953857,0.961012363433838,2.796257257461548,0.1133506596088409,0.8946456909179688,0.8946456909179688,0.0,302.822265625,278.0,69397.9765625,0.0,4971.048828125,1.0,278.14947509765625,282.6925354003906,297.6766662597656,302.1610107421875,293.1499938964844,293.1499938964844,278.45001220703125,36393.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149046540260316,1.0,0.0,0.0,3.65045952796936,3.6504836082458496,8.891772722563474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.5439453125,0.0,1536.6263427734375,1895.4371337890625,0.0,3542.063232421875,0.905641496181488,1.0,0.0,3.0,1.0,0.0
17944860,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7960939407348633,0.4515430331230163,0.4116627871990204,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9025695323944092,0.6667568683624268,0.635178804397583,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9329437613487244,0.7299466133117676,0.5121254324913025,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8046826720237732,0.4663438200950622,0.4472878873348236,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6491267085075378,0.241648644208908,1.1197211742401123,285.0380554199219,284.95001220703125,304.098876953125,294.6749267578125,298.9609680175781,297.193603515625,285.0386962890625,1.0,0.7370983362197876,0.3421993851661682,0.3421993851661682,1.0,1.0,-3.754571199417114,0.958672046661377,2.7958991527557373,0.1116583421826362,0.907410740852356,0.907410740852356,0.0,290.35064697265625,266.0,67994.8671875,0.0,4883.126953125,1.0,278.440673828125,282.8768310546875,297.6507263183594,302.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,35646.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073580503463744,1.0,0.0,0.0,3.66139554977417,3.661419630050659,8.945128797677171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.259765625,0.0,1543.226806640625,1895.4371337890625,0.0,3472.069580078125,0.90761399269104,1.0,0.0,3.0,1.0,0.0
17944920,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7960939407348633,0.4515430331230163,0.4116627871990204,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9025695323944092,0.6667568683624268,0.635178804397583,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9329437613487244,0.7299466133117676,0.5121254324913025,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8046826720237732,0.4663438200950622,0.4472878873348236,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6491267085075378,0.241648644208908,1.1197211742401123,285.0380554199219,284.95001220703125,304.098876953125,294.6749267578125,298.9609680175781,297.193603515625,285.0386962890625,1.0,0.7370983362197876,0.3421993851661682,0.3421993851661682,1.0,1.0,-3.754571199417114,0.958672046661377,2.7958991527557373,0.1116583421826362,0.907410740852356,0.907410740852356,0.0,290.35064697265625,266.0,67994.8671875,0.0,4883.126953125,1.0,278.440673828125,282.8768310546875,297.6507263183594,302.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,35646.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073580503463744,1.0,0.0,0.0,3.66139554977417,3.661419630050659,8.945128797677171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.259765625,0.0,1543.226806640625,1895.4371337890625,0.0,3472.069580078125,0.90761399269104,1.0,0.0,3.0,1.0,0.0
17944980,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8038216233253479,0.4504511952400207,0.4107007384300232,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9117346405982972,0.6650887131690979,0.6336263418197632,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9446224570274352,0.731273889541626,0.5131152868270874,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8127087950706482,0.4661435782909393,0.446978747844696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6556316614151001,0.2417646497488021,1.1189388036727903,284.8776550292969,284.95001220703125,304.060302734375,294.67401123046875,298.9460754394531,297.1910400390625,284.876708984375,1.0,0.7311131954193115,0.3417364656925201,0.3417364656925201,1.0,1.0,-3.75143837928772,0.9561777710914612,2.795260667800904,0.1102319732308387,0.8958144783973694,0.8958144783973694,0.0,278.4695739746094,254.0,69296.96875,0.0,4797.8232421875,1.0,278.1582336425781,282.69482421875,297.69293212890625,302.1925048828125,293.1499938964844,293.1499938964844,278.45001220703125,36311.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141467809677124,1.0,0.0,0.0,3.6528334617614746,3.652857542037964,8.903341495170025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.2197265625,0.0,1538.6561279296875,1895.4371337890625,0.0,3535.046875,0.90608412027359,1.0,0.0,3.0,1.0,0.0
17945040,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8038216233253479,0.4504511952400207,0.4107007384300232,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9117346405982972,0.6650887131690979,0.6336263418197632,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9446224570274352,0.731273889541626,0.5131152868270874,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8127087950706482,0.4661435782909393,0.446978747844696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6556316614151001,0.2417646497488021,1.1189388036727903,284.8776550292969,284.95001220703125,304.060302734375,294.67401123046875,298.9460754394531,297.1910400390625,284.876708984375,1.0,0.7311131954193115,0.3417364656925201,0.3417364656925201,1.0,1.0,-3.75143837928772,0.9561777710914612,2.795260667800904,0.1102319732308387,0.8958144783973694,0.8958144783973694,0.0,278.4695739746094,254.0,69296.96875,0.0,4797.8232421875,1.0,278.1582336425781,282.69482421875,297.69293212890625,302.1925048828125,293.1499938964844,293.1499938964844,278.45001220703125,36311.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141467809677124,1.0,0.0,0.0,3.6528334617614746,3.652857542037964,8.903341495170025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.2197265625,0.0,1538.6561279296875,1895.4371337890625,0.0,3535.046875,0.90608412027359,1.0,0.0,3.0,1.0,0.0
17945100,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8074343204498291,0.4501239061355591,0.4099424183368683,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9163329005241394,0.6644189953804016,0.6325293779373169,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9501011967658995,0.7322299480438232,0.5133661031723022,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8163917064666748,0.4661325514316559,0.446575403213501,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.658761203289032,0.2418368607759475,1.117810606956482,284.99542236328125,284.95001220703125,304.0409545898437,294.6736755371094,298.93951416015625,297.19110107421875,285.0005798339844,1.0,0.7279552817344666,0.3415050208568573,0.3415050208568573,1.0,1.0,-3.747659206390381,0.9542717337608336,2.7933874130249023,0.1091948747634887,0.9030044078826904,0.9030044078826904,0.0,272.75836181640625,254.0,68039.453125,0.0,4750.32958984375,1.0,278.4021301269531,282.83807373046875,297.6487121582031,301.971923828125,293.1499938964844,293.1499938964844,278.45001220703125,35964.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093186855316162,1.0,0.0,0.0,3.653064489364624,3.653088569641113,8.904467563297658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.90625,0.0,1536.31591796875,1895.4371337890625,0.0,3490.279541015625,0.9061352014541626,1.0,0.0,3.0,1.0,0.0
17945160,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8119111061096191,0.4502213597297668,0.4096537828445434,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.922174334526062,0.664188027381897,0.6319099068641663,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9565986394882202,0.7336775660514832,0.5140578150749207,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8208515048027039,0.4664504826068878,0.4465068578720093,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6626585125923157,0.2421150207519531,1.117510199546814,285.02978515625,284.95001220703125,304.0216064453125,294.6733703613281,298.9361267089844,297.1948547363281,285.0299377441406,1.0,0.7249336838722229,0.3413150906562805,0.3413150906562805,1.0,1.0,-3.7469482421875,0.9534181356430054,2.793529987335205,0.1085005402565002,0.9074999690055848,0.9074999690055848,0.0,266.5082702636719,242.0,67895.53125,0.0,4708.28173828125,1.0,278.4443359375,282.8739929199219,297.65106201171875,301.9997863769531,293.1499938964844,293.1499938964844,278.1499938964844,35654.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071092009544371,1.0,0.0,0.0,3.662571430206299,3.662595510482788,8.950875667323999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.734375,0.0,1544.608154296875,1895.4371337890625,0.0,3469.7568359375,0.9078921675682068,1.0,0.0,3.0,1.0,0.0
17945220,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8201262950897217,0.4490329027175903,0.4085798263549804,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9335734248161316,0.6623933911323547,0.6302125453948975,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9684712290763856,0.734866738319397,0.5149331092834473,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8293992877006531,0.4661379754543304,0.4460764825344085,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6703916192054749,0.2421783953905105,1.1164748668670654,284.8666076660156,284.95001220703125,303.9828491210937,294.67303466796875,298.9209289550781,297.1913452148437,284.8656005859375,1.0,0.7188078761100769,0.3409352302551269,0.3409352302551269,1.0,1.0,-3.74291729927063,0.9509352445602416,2.791981935501098,0.1072395145893096,0.8949514031410217,0.8949514031410217,0.0,254.7459716796875,230.0,69185.6484375,0.0,4621.49755859375,1.0,278.1591186523437,282.68963623046875,297.6915283203125,302.1844787597656,293.1499938964844,293.1499938964844,278.45001220703125,36365.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138382077217102,1.0,0.0,0.0,3.651965618133545,3.651989698410034,8.899111207938404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.1591796875,0.0,1538.0943603515625,1895.4371337890625,0.0,3532.18896484375,0.905930519104004,1.0,0.0,3.0,1.0,0.0
17945280,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8201262950897217,0.4490329027175903,0.4085798263549804,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9335734248161316,0.6623933911323547,0.6302125453948975,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9684712290763856,0.734866738319397,0.5149331092834473,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8293992877006531,0.4661379754543304,0.4460764825344085,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6703916192054749,0.2421783953905105,1.1164748668670654,284.8666076660156,284.95001220703125,303.9828491210937,294.67303466796875,298.9209289550781,297.1913452148437,284.8656005859375,1.0,0.7188078761100769,0.3409352302551269,0.3409352302551269,1.0,1.0,-3.74291729927063,0.9509352445602416,2.791981935501098,0.1072395145893096,0.8949514031410217,0.8949514031410217,0.0,254.7459716796875,230.0,69185.6484375,0.0,4621.49755859375,1.0,278.1591186523437,282.68963623046875,297.6915283203125,302.1844787597656,293.1499938964844,293.1499938964844,278.45001220703125,36365.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138382077217102,1.0,0.0,0.0,3.651965618133545,3.651989698410034,8.899111207938404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.1591796875,0.0,1538.0943603515625,1895.4371337890625,0.0,3532.18896484375,0.905930519104004,1.0,0.0,3.0,1.0,0.0
17945340,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8290470242500305,0.448789119720459,0.4075170457363128,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9459907412528992,0.6614592671394348,0.6284571886062622,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9804006814956664,0.737236738204956,0.5158476233482361,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8388206362724304,0.4664060175418854,0.4455592036247253,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6789661645889282,0.2425177991390228,1.114960551261902,285.0157165527344,284.95001220703125,303.94403076171875,294.67303466796875,298.9111022949219,297.19488525390625,285.0163879394531,1.0,0.7124959826469421,0.3405553996562958,0.3405553996562958,1.0,1.0,-3.7381691932678223,0.9482510089874268,2.7899181842803955,0.1055983304977417,0.9057714939117432,0.9057714939117432,0.0,242.7528686523437,218.0,67787.40625,0.0,4531.4345703125,1.0,278.4409484863281,282.8658142089844,297.65203857421875,301.995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35728.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067556262016296,1.0,0.0,0.0,3.659527540206909,3.6595513820648193,8.936003155213257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.462890625,0.0,1541.7552490234375,1895.4371337890625,0.0,3466.470458984375,0.90724515914917,1.0,0.0,3.0,1.0,0.0
17945400,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8290470242500305,0.448789119720459,0.4075170457363128,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9459907412528992,0.6614592671394348,0.6284571886062622,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9804006814956664,0.737236738204956,0.5158476233482361,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8388206362724304,0.4664060175418854,0.4455592036247253,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6789661645889282,0.2425177991390228,1.114960551261902,285.0157165527344,284.95001220703125,303.94403076171875,294.67303466796875,298.9111022949219,297.19488525390625,285.0163879394531,1.0,0.7124959826469421,0.3405553996562958,0.3405553996562958,1.0,1.0,-3.7381691932678223,0.9482510089874268,2.7899181842803955,0.1055983304977417,0.9057714939117432,0.9057714939117432,0.0,242.7528686523437,218.0,67787.40625,0.0,4531.4345703125,1.0,278.4409484863281,282.8658142089844,297.65203857421875,301.995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35728.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067556262016296,1.0,0.0,0.0,3.659527540206909,3.6595513820648193,8.936003155213257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.462890625,0.0,1541.7552490234375,1895.4371337890625,0.0,3466.470458984375,0.90724515914917,1.0,0.0,3.0,1.0,0.0
17945460,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8386813998222351,0.4475833773612976,0.4064144492149353,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9588051438331604,0.6596384048461914,0.6267209053039551,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9917603135108948,0.7383776903152466,0.5166796445846558,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8491957783699036,0.4660631418228149,0.4450906813144684,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6884040236473083,0.2425813972949981,1.113900661468506,284.8578491210937,284.95001220703125,303.9052124023437,294.6733093261719,298.8958740234375,297.1912536621094,284.85693359375,1.0,0.7062541842460632,0.3401818573474884,0.3401818573474884,1.0,1.0,-3.73392915725708,0.9457293748855592,2.7881996631622314,0.1043052300810813,0.8928819894790649,0.8928819894790649,0.0,230.9800262451172,221.0,69040.796875,0.0,4444.388671875,1.0,278.1590270996094,282.6868591308594,297.6912536621094,302.1748352050781,293.1499938964844,293.1499938964844,278.45001220703125,36433.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132850766181946,1.0,0.0,0.0,3.646361351013184,3.646385431289673,8.871819545674953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.22265625,0.0,1532.3638916015625,1895.4371337890625,0.0,3527.065185546875,0.9047256112098694,1.0,0.0,3.0,1.0,0.0
17945520,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8386813998222351,0.4475833773612976,0.4064144492149353,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9588051438331604,0.6596384048461914,0.6267209053039551,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9917603135108948,0.7383776903152466,0.5166796445846558,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8491957783699036,0.4660631418228149,0.4450906813144684,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6884040236473083,0.2425813972949981,1.113900661468506,284.8578491210937,284.95001220703125,303.9052124023437,294.6733093261719,298.8958740234375,297.1912536621094,284.85693359375,1.0,0.7062541842460632,0.3401818573474884,0.3401818573474884,1.0,1.0,-3.73392915725708,0.9457293748855592,2.7881996631622314,0.1043052300810813,0.8928819894790649,0.8928819894790649,0.0,230.9800262451172,221.0,69040.796875,0.0,4444.388671875,1.0,278.1590270996094,282.6868591308594,297.6912536621094,302.1748352050781,293.1499938964844,293.1499938964844,278.45001220703125,36433.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132850766181946,1.0,0.0,0.0,3.646361351013184,3.646385431289673,8.871819545674953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.22265625,0.0,1532.3638916015625,1895.4371337890625,0.0,3527.065185546875,0.9047256112098694,1.0,0.0,3.0,1.0,0.0
17945580,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8428251147270203,0.4473264217376709,0.4056053757667541,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9638742804527284,0.6586968898773193,0.6252327561378479,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.996715784072876,0.7407289147377014,0.5177807211875916,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8538849949836731,0.4663157165050506,0.4448331594467163,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6926974058151245,0.2429251372814178,1.113718032836914,285.010986328125,284.95001220703125,303.8663635253906,294.6739501953125,298.88629150390625,297.1947326660156,285.0118103027344,1.0,0.7039593458175659,0.339808315038681,0.339808315038681,1.0,1.0,-3.731941938400269,0.943901777267456,2.7880401611328125,0.1028074994683265,0.9035050272941588,0.9035050272941588,0.0,226.0286865234375,224.0,67661.8046875,0.0,4407.3046875,1.0,278.44091796875,282.8662414550781,297.6525573730469,301.9869079589844,293.1499938964844,293.1499938964844,278.1499938964844,35772.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061069488525392,1.0,0.0,0.0,3.6521403789520255,3.652164459228516,8.899963290787127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.91015625,0.0,1533.8448486328125,1895.4371337890625,0.0,3460.43994140625,0.9056259393692015,1.0,0.0,3.0,1.0,0.0
17945640,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8428251147270203,0.4473264217376709,0.4056053757667541,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9638742804527284,0.6586968898773193,0.6252327561378479,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.996715784072876,0.7407289147377014,0.5177807211875916,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8538849949836731,0.4663157165050506,0.4448331594467163,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6926974058151245,0.2429251372814178,1.113718032836914,285.010986328125,284.95001220703125,303.8663635253906,294.6739501953125,298.88629150390625,297.1947326660156,285.0118103027344,1.0,0.7039593458175659,0.339808315038681,0.339808315038681,1.0,1.0,-3.731941938400269,0.943901777267456,2.7880401611328125,0.1028074994683265,0.9035050272941588,0.9035050272941588,0.0,226.0286865234375,224.0,67661.8046875,0.0,4407.3046875,1.0,278.44091796875,282.8662414550781,297.6525573730469,301.9869079589844,293.1499938964844,293.1499938964844,278.1499938964844,35772.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061069488525392,1.0,0.0,0.0,3.6521403789520255,3.652164459228516,8.899963290787127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.91015625,0.0,1533.8448486328125,1895.4371337890625,0.0,3460.43994140625,0.9056259393692015,1.0,0.0,3.0,1.0,0.0
17945700,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8438473343849182,0.4469248056411743,0.4054770767688751,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9650062322616576,0.6580084562301636,0.6248108744621277,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9980795383453368,0.7415456175804138,0.5185676217079163,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8551185131072998,0.4663022756576538,0.4449656903743744,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6938997507095337,0.2430510520935058,1.1145354509353638,284.8910522460937,284.95001220703125,303.8469543457031,294.67437744140625,298.8803100585937,297.1946716308594,284.8856506347656,1.0,0.7036879658699036,0.3396215438842773,0.3396215438842773,1.0,1.0,-3.733375787734986,0.9437094926834106,2.789666175842285,0.102402463555336,0.8957623839378357,0.8957623839378357,0.0,224.9917449951172,224.0,68872.25,0.0,4404.67822265625,1.0,278.1976623535156,282.7230224609375,297.6975402832031,302.2051086425781,293.1499938964844,293.1499938964844,278.1499938964844,36126.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108035564422609,1.0,0.0,0.0,3.6500821113586426,3.650106191635132,8.889934974831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.896484375,0.0,1534.204345703125,1895.4371337890625,0.0,3504.059814453125,0.905185341835022,1.0,0.0,3.0,1.0,0.0
17945760,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8432210683822632,0.4460816979408264,0.4048871099948883,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9642523527145386,0.6568662524223328,0.6239209771156311,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9980294704437256,0.7418413758277893,0.5189170241355896,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8547483682632446,0.4659394919872284,0.4447674453258514,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6936895251274109,0.2429551035165786,1.1145708560943604,284.854248046875,284.95001220703125,303.8275451660156,294.6749267578125,298.8713073730469,297.1908569335937,284.8540344238281,1.0,0.7035821080207825,0.339434415102005,0.339434415102005,1.0,1.0,-3.731824636459351,0.942620575428009,2.7892041206359863,0.1017805412411689,0.8906181454658508,0.8906181454658508,0.0,225.1602935791016,227.0,68967.21875,0.0,4401.44140625,1.0,278.15545654296875,282.6871337890625,297.6952819824219,302.1742858886719,293.1499938964844,293.1499938964844,278.45001220703125,36472.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127947688102722,1.0,0.0,0.0,3.6380324363708496,3.63805627822876,8.831336231196474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6123046875,0.0,1523.4158935546875,1895.4371337890625,0.0,3522.52197265625,0.9028799533843994,1.0,0.0,3.0,1.0,0.0
17945820,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8418636322021484,0.445713460445404,0.404191255569458,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.962441086769104,0.6558489203453064,0.6225888133049011,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.997775375843048,0.7440949082374573,0.5201152563095093,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8537430763244629,0.466105043888092,0.4446560740470886,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6929776072502136,0.2432141304016113,1.115109920501709,285.0130310058594,284.95001220703125,303.7887268066406,294.6762390136719,298.8612060546875,297.19342041015625,285.0138854980469,1.0,0.704014778137207,0.3390601575374603,0.3390601575374603,1.0,1.0,-3.7313294410705566,0.94123774766922,2.7900915145874023,0.1004069671034812,0.9016554355621338,0.9016554355621338,0.0,226.03689575195312,230.0,67591.9140625,0.0,4405.67724609375,1.0,278.44073486328125,282.8713684082031,297.6552429199219,301.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,35769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056017398834229,1.0,0.0,0.0,3.6439154148101807,3.643939256668091,8.859921081239008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.8623046875,0.0,1524.6849365234375,1895.4371337890625,0.0,3455.7421875,0.9037858843803406,1.0,0.0,3.0,1.0,0.0
17945880,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8418636322021484,0.445713460445404,0.404191255569458,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.962441086769104,0.6558489203453064,0.6225888133049011,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.997775375843048,0.7440949082374573,0.5201152563095093,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8537430763244629,0.466105043888092,0.4446560740470886,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6929776072502136,0.2432141304016113,1.115109920501709,285.0130310058594,284.95001220703125,303.7887268066406,294.6762390136719,298.8612060546875,297.19342041015625,285.0138854980469,1.0,0.704014778137207,0.3390601575374603,0.3390601575374603,1.0,1.0,-3.7313294410705566,0.94123774766922,2.7900915145874023,0.1004069671034812,0.9016554355621338,0.9016554355621338,0.0,226.03689575195312,230.0,67591.9140625,0.0,4405.67724609375,1.0,278.44073486328125,282.8713684082031,297.6552429199219,301.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,35769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056017398834229,1.0,0.0,0.0,3.6439154148101807,3.643939256668091,8.859921081239008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.8623046875,0.0,1524.6849365234375,1895.4371337890625,0.0,3455.7421875,0.9037858843803406,1.0,0.0,3.0,1.0,0.0
17945940,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8393832445144653,0.4443725347518921,0.4034834504127502,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9592204689979552,0.6539448499679565,0.6213135123252869,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.996468424797058,0.7451049089431763,0.5212617516517639,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8516203761100769,0.4656458795070648,0.4446211755275726,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6913301944732666,0.2431636303663253,1.1161357164382937,284.86090087890625,284.95001220703125,303.75,294.677978515625,298.8458251953125,297.1888732910156,284.8601379394531,1.0,0.7050465941429138,0.3386858999729156,0.3386858999729156,1.0,1.0,-3.7315282821655273,0.940051019191742,2.7914772033691406,0.0993687957525253,0.8891739845275879,0.8891739845275879,0.0,228.1299285888672,233.0,68884.625,0.0,4419.5712890625,1.0,278.1591491699219,282.6967468261719,297.6963806152344,302.1686096191406,293.1499938964844,293.1499938964844,278.45001220703125,36448.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912224292755127,1.0,0.0,0.0,3.630075454711914,3.630099296569824,8.792746939434437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.98828125,0.0,1514.454833984375,1895.4371337890625,0.0,3517.23486328125,0.9011034369468688,1.0,0.0,3.0,1.0,0.0
17946000,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8393832445144653,0.4443725347518921,0.4034834504127502,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9592204689979552,0.6539448499679565,0.6213135123252869,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.996468424797058,0.7451049089431763,0.5212617516517639,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8516203761100769,0.4656458795070648,0.4446211755275726,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6913301944732666,0.2431636303663253,1.1161357164382937,284.86090087890625,284.95001220703125,303.75,294.677978515625,298.8458251953125,297.1888732910156,284.8601379394531,1.0,0.7050465941429138,0.3386858999729156,0.3386858999729156,1.0,1.0,-3.7315282821655273,0.940051019191742,2.7914772033691406,0.0993687957525253,0.8891739845275879,0.8891739845275879,0.0,228.1299285888672,233.0,68884.625,0.0,4419.5712890625,1.0,278.1591491699219,282.6967468261719,297.6963806152344,302.1686096191406,293.1499938964844,293.1499938964844,278.45001220703125,36448.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912224292755127,1.0,0.0,0.0,3.630075454711914,3.630099296569824,8.792746939434437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.98828125,0.0,1514.454833984375,1895.4371337890625,0.0,3517.23486328125,0.9011034369468688,1.0,0.0,3.0,1.0,0.0
17946060,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8364115953445435,0.4437777101993561,0.4027167856693268,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9552629590034484,0.6527107954025269,0.6199185252189636,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9946883320808412,0.747136116027832,0.5224050879478455,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8489266037940979,0.4655823111534118,0.4444305598735809,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6890403628349304,0.2431808710098266,1.116236448287964,285.0141906738281,284.95001220703125,303.7111511230469,294.6802673339844,298.8341369628906,297.1893615722656,285.0149230957031,1.0,0.7061269879341125,0.3383099138736725,0.3383099138736725,1.0,1.0,-3.73018479347229,0.9384097456932068,2.7917749881744385,0.0979092195630073,0.9000470042228699,0.9000470042228699,0.0,230.6617431640625,236.0,67517.6171875,0.0,4431.990234375,1.0,278.4407958984375,282.8758544921875,297.6591796875,301.98419189453125,293.1499938964844,293.1499938964844,278.75,35757.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90511953830719,1.0,0.0,0.0,3.636452198028565,3.6364760398864746,8.823665780255396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7431640625,0.0,1516.3431396484375,1895.4371337890625,0.0,3451.257080078125,0.9021067023277284,1.0,0.0,3.0,1.0,0.0
17946120,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8364115953445435,0.4437777101993561,0.4027167856693268,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9552629590034484,0.6527107954025269,0.6199185252189636,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9946883320808412,0.747136116027832,0.5224050879478455,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8489266037940979,0.4655823111534118,0.4444305598735809,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6890403628349304,0.2431808710098266,1.116236448287964,285.0141906738281,284.95001220703125,303.7111511230469,294.6802673339844,298.8341369628906,297.1893615722656,285.0149230957031,1.0,0.7061269879341125,0.3383099138736725,0.3383099138736725,1.0,1.0,-3.73018479347229,0.9384097456932068,2.7917749881744385,0.0979092195630073,0.9000470042228699,0.9000470042228699,0.0,230.6617431640625,236.0,67517.6171875,0.0,4431.990234375,1.0,278.4407958984375,282.8758544921875,297.6591796875,301.98419189453125,293.1499938964844,293.1499938964844,278.75,35757.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90511953830719,1.0,0.0,0.0,3.636452198028565,3.6364760398864746,8.823665780255396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7431640625,0.0,1516.3431396484375,1895.4371337890625,0.0,3451.257080078125,0.9021067023277284,1.0,0.0,3.0,1.0,0.0
