time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8347999453544617,0.4439550936222076,0.4028264582157135,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9528141617774964,0.6523606777191162,0.6195083260536194,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9940338134765624,0.7501311898231506,0.5244108438491821,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8474769592285156,0.4661585390567779,0.4449260532855987,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.6878029704093933,0.2435248047113418,1.1177994012832642,285.1685791015625,284.95001220703125,303.6720275878906,294.683349609375,298.8275146484375,297.1960144042969,285.168701171875,1.0,0.7077241539955139,0.3379339575767517,0.3379339575767517,1.0,1.0,-3.734708070755005,0.9385202527046204,2.7961878776550293,0.0969120115041732,0.9215017557144164,0.9215017557144164,0.0,232.6908264160156,239.0,66347.1328125,0.0,4457.57373046875,1.0,278.7413024902344,283.05450439453125,297.65924072265625,301.89324951171875,293.1499938964844,293.1499938964844,278.45001220703125,34902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980504870414734,1.0,0.0,0.0,3.6756887435913086,3.675712823867798,9.015104751597393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.978515625,0.0,1553.666259765625,1895.4371337890625,0.0,3385.4052734375,0.91031676530838,1.0,0.0,3.0,1.0,0.0
17946240,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8347999453544617,0.4439550936222076,0.4028264582157135,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9528141617774964,0.6523606777191162,0.6195083260536194,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9940338134765624,0.7501311898231506,0.5244108438491821,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8474769592285156,0.4661585390567779,0.4449260532855987,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.6878029704093933,0.2435248047113418,1.1177994012832642,285.1685791015625,284.95001220703125,303.6720275878906,294.683349609375,298.8275146484375,297.1960144042969,285.168701171875,1.0,0.7077241539955139,0.3379339575767517,0.3379339575767517,1.0,1.0,-3.734708070755005,0.9385202527046204,2.7961878776550293,0.0969120115041732,0.9215017557144164,0.9215017557144164,0.0,232.6908264160156,239.0,66347.1328125,0.0,4457.57373046875,1.0,278.7413024902344,283.05450439453125,297.65924072265625,301.89324951171875,293.1499938964844,293.1499938964844,278.45001220703125,34902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980504870414734,1.0,0.0,0.0,3.6756887435913086,3.675712823867798,9.015104751597393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.978515625,0.0,1553.666259765625,1895.4371337890625,0.0,3385.4052734375,0.91031676530838,1.0,0.0,3.0,1.0,0.0
17946300,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8335841298103333,0.443423718214035,0.4027573466300964,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.95108962059021,0.6516149640083313,0.6192231774330139,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9933157563209534,0.7508391737937927,0.5252825021743774,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8463799357414246,0.4660336673259735,0.445126473903656,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6868579983711243,0.2434692978858947,1.1185179948806765,285.0357666015625,284.95001220703125,303.6523742675781,294.6851501464844,298.8204345703125,297.1944885253906,285.02947998046875,1.0,0.708594024181366,0.3377459645271301,0.3377459645271301,1.0,1.0,-3.7364466190338135,0.9384129643440248,2.7980334758758545,0.0965015962719917,0.9179463386535645,0.9179463386535645,0.0,234.0624542236328,239.0,67697.0859375,0.0,4471.18701171875,1.0,278.49688720703125,282.8980712890625,297.71295166015625,302.13494873046875,293.1499938964844,293.1499938964844,278.45001220703125,35207.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903626263141632,1.0,0.0,0.0,3.69090747833252,3.690931558609009,9.089910122384026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.8447265625,0.0,1573.159423828125,1895.4371337890625,0.0,3437.362548828125,0.9137175679206848,1.0,0.0,3.0,1.0,0.0
17946360,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8311434388160706,0.4423171579837799,0.4020666778087616,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9478562474250792,0.6502600908279419,0.6182857155799866,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9914711117744446,0.7508599758148193,0.5255550146102905,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8441327810287476,0.4654290974140167,0.4448408186435699,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6848379969596863,0.243090733885765,1.117887020111084,284.98394775390625,284.95001220703125,303.6326599121094,294.6871337890625,298.8091735839844,297.1878967285156,284.98272705078125,1.0,0.7092156410217285,0.3375464379787445,0.3375464379787445,1.0,1.0,-3.733722686767578,0.9369381070137024,2.7967844009399414,0.095721885561943,0.9163699746131896,0.9163699746131896,0.0,236.15396118164065,242.0,67902.78125,0.0,4476.8994140625,1.0,278.4549560546875,282.8479919433594,297.7140808105469,302.1182556152344,293.1499938964844,293.1499938964844,278.1499938964844,35536.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063850045204164,1.0,0.0,0.0,3.696601867675781,3.6966261863708496,9.11798053948587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2294921875,0.0,1582.12060546875,1895.4371337890625,0.0,3463.025146484375,0.9153404831886292,1.0,0.0,3.0,1.0,0.0
17946420,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8247913718223572,0.4391981661319732,0.3997244536876678,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.9393896460533142,0.6464836597442627,0.6152719855308533,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9862614274024964,0.7498245239257812,0.5252131223678589,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8382297158241272,0.4633270502090454,0.4433437585830688,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.6792995929718018,0.2416435778141021,1.1134473085403442,284.8009033203125,284.95001220703125,303.59307861328125,294.6915283203125,298.7806701660156,297.1676940917969,284.7996520996094,1.0,0.7097082734107971,0.3371473550796509,0.3371473550796509,1.0,1.0,-3.719735860824585,0.9314419627189636,2.788293838500977,0.0933951511979103,0.8985721468925476,0.8985721468925476,0.0,241.05096435546875,245.0,69068.125,0.0,4468.9697265625,1.0,278.1591796875,282.6483459472656,297.7157287597656,302.2134094238281,293.1499938964844,293.1499938964844,278.1499938964844,36540.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134244918823242,1.0,0.0,0.0,3.679478406906128,3.679502725601196,9.033702781380272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.791015625,0.0,1570.2894287109375,1895.4371337890625,0.0,3528.3564453125,0.9121683835983276,1.0,0.0,3.0,1.0,0.0
17946480,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8247913718223572,0.4391981661319732,0.3997244536876678,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.9393896460533142,0.6464836597442627,0.6152719855308533,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9862614274024964,0.7498245239257812,0.5252131223678589,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8382297158241272,0.4633270502090454,0.4433437585830688,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.6792995929718018,0.2416435778141021,1.1134473085403442,284.8009033203125,284.95001220703125,303.59307861328125,294.6915283203125,298.7806701660156,297.1676940917969,284.7996520996094,1.0,0.7097082734107971,0.3371473550796509,0.3371473550796509,1.0,1.0,-3.719735860824585,0.9314419627189636,2.788293838500977,0.0933951511979103,0.8985721468925476,0.8985721468925476,0.0,241.05096435546875,245.0,69068.125,0.0,4468.9697265625,1.0,278.1591796875,282.6483459472656,297.7157287597656,302.2134094238281,293.1499938964844,293.1499938964844,278.1499938964844,36540.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134244918823242,1.0,0.0,0.0,3.679478406906128,3.679502725601196,9.033702781380272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.791015625,0.0,1570.2894287109375,1895.4371337890625,0.0,3528.3564453125,0.9121683835983276,1.0,0.0,3.0,1.0,0.0
17946540,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8191502094268799,0.4366084635257721,0.3973931968212127,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9316893815994264,0.6430870890617371,0.6120962500572205,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9815713763237,0.7494801878929138,0.5249204039573669,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.832990288734436,0.4614029228687286,0.4416046738624573,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.6741117835044861,0.2401085346937179,1.1073096990585327,284.7926940917969,284.95001220703125,303.5532531738281,294.696533203125,298.75537109375,297.15203857421875,284.7929382324219,1.0,0.7095761895179749,0.3367482721805572,0.3367482721805572,1.0,1.0,-3.703274965286255,0.9252225160598756,2.77805233001709,0.0906513854861259,0.8876625299453735,0.8876625299453735,0.0,245.1781616210937,248.0,68658.8046875,0.0,4449.328125,1.0,278.14947509765625,282.6483459472656,297.69140625,302.13214111328125,293.1499938964844,293.1499938964844,278.45001220703125,36886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911957621574402,1.0,0.0,0.0,3.646563053131104,3.646587371826172,8.872801799952867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.2265625,0.0,1535.9736328125,1895.4371337890625,0.0,3514.76220703125,0.9050957560539246,1.0,0.0,3.0,1.0,0.0
17946600,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8191502094268799,0.4366084635257721,0.3973931968212127,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9316893815994264,0.6430870890617371,0.6120962500572205,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9815713763237,0.7494801878929138,0.5249204039573669,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.832990288734436,0.4614029228687286,0.4416046738624573,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.6741117835044861,0.2401085346937179,1.1073096990585327,284.7926940917969,284.95001220703125,303.5532531738281,294.696533203125,298.75537109375,297.15203857421875,284.7929382324219,1.0,0.7095761895179749,0.3367482721805572,0.3367482721805572,1.0,1.0,-3.703274965286255,0.9252225160598756,2.77805233001709,0.0906513854861259,0.8876625299453735,0.8876625299453735,0.0,245.1781616210937,248.0,68658.8046875,0.0,4449.328125,1.0,278.14947509765625,282.6483459472656,297.69140625,302.13214111328125,293.1499938964844,293.1499938964844,278.45001220703125,36886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911957621574402,1.0,0.0,0.0,3.646563053131104,3.646587371826172,8.872801799952867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.2265625,0.0,1535.9736328125,1895.4371337890625,0.0,3514.76220703125,0.9050957560539246,1.0,0.0,3.0,1.0,0.0
17946660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8159592747688293,0.4355653822422027,0.3962045609951019,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.927125096321106,0.6412752270698547,0.6101082563400269,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9793088436126708,0.7510570287704468,0.5257431268692017,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8300456404685974,0.4606677293777466,0.4407100975513458,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6709864139556885,0.2392491549253463,1.1030642986297607,284.9578857421875,284.95001220703125,303.51324462890625,294.7019958496094,298.7427673339844,297.150390625,284.9587707519531,1.0,0.7096611857414246,0.33664071559906,0.33664071559906,1.0,1.0,-3.694243669509888,0.922157108783722,2.7720866203308105,0.0892591327428817,0.8953160643577576,0.8953160643577576,0.0,247.65924072265625,251.0,67042.1953125,0.0,4439.97705078125,1.0,278.4405822753906,282.8420104980469,297.6708374023437,301.9635925292969,293.1499938964844,293.1499938964844,278.75,36161.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029424786567688,1.0,0.0,0.0,3.637990713119507,3.638014554977417,8.831133868625329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.0390625,0.0,1521.0499267578125,1895.4371337890625,0.0,3430.9970703125,0.9027352333068848,1.0,0.0,3.0,1.0,0.0
17946720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8159592747688293,0.4355653822422027,0.3962045609951019,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.927125096321106,0.6412752270698547,0.6101082563400269,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9793088436126708,0.7510570287704468,0.5257431268692017,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8300456404685974,0.4606677293777466,0.4407100975513458,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6709864139556885,0.2392491549253463,1.1030642986297607,284.9578857421875,284.95001220703125,303.51324462890625,294.7019958496094,298.7427673339844,297.150390625,284.9587707519531,1.0,0.7096611857414246,0.33664071559906,0.33664071559906,1.0,1.0,-3.694243669509888,0.922157108783722,2.7720866203308105,0.0892591327428817,0.8953160643577576,0.8953160643577576,0.0,247.65924072265625,251.0,67042.1953125,0.0,4439.97705078125,1.0,278.4405822753906,282.8420104980469,297.6708374023437,301.9635925292969,293.1499938964844,293.1499938964844,278.75,36161.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029424786567688,1.0,0.0,0.0,3.637990713119507,3.638014554977417,8.831133868625329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.0390625,0.0,1521.0499267578125,1895.4371337890625,0.0,3430.9970703125,0.9027352333068848,1.0,0.0,3.0,1.0,0.0
17946780,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8143001794815063,0.4353348314762115,0.3959400653839111,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9245456457138062,0.6404440999031067,0.6092290282249451,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9785719513893129,0.7535953521728516,0.5274308919906616,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8285733461380005,0.4607464373111725,0.4407075047492981,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.6693486571311951,0.2389869540929794,1.1016767024993896,285.1190795898437,284.95001220703125,303.4730834960937,294.7079467773437,298.7367553710937,297.1566467285156,285.119140625,1.0,0.7104182243347168,0.3365331590175628,0.3365331590175628,1.0,1.0,-3.693218231201172,0.9215087890625,2.771709442138672,0.0885578840970993,0.9136192798614502,0.9136192798614502,0.0,249.4136657714844,254.0,65713.9609375,0.0,4448.21826171875,1.0,278.74273681640625,283.0287170410156,297.6776123046875,301.8717956542969,293.1499938964844,293.1499938964844,278.45001220703125,35248.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948121070861816,1.0,0.0,0.0,3.66384220123291,3.66386604309082,8.957086947702919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.4931640625,0.0,1542.9779052734375,1895.4371337890625,0.0,3355.179443359375,0.9079107642173768,1.0,0.0,3.0,1.0,0.0
17946840,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8143001794815063,0.4353348314762115,0.3959400653839111,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9245456457138062,0.6404440999031067,0.6092290282249451,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9785719513893129,0.7535953521728516,0.5274308919906616,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8285733461380005,0.4607464373111725,0.4407075047492981,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.6693486571311951,0.2389869540929794,1.1016767024993896,285.1190795898437,284.95001220703125,303.4730834960937,294.7079467773437,298.7367553710937,297.1566467285156,285.119140625,1.0,0.7104182243347168,0.3365331590175628,0.3365331590175628,1.0,1.0,-3.693218231201172,0.9215087890625,2.771709442138672,0.0885578840970993,0.9136192798614502,0.9136192798614502,0.0,249.4136657714844,254.0,65713.9609375,0.0,4448.21826171875,1.0,278.74273681640625,283.0287170410156,297.6776123046875,301.8717956542969,293.1499938964844,293.1499938964844,278.45001220703125,35248.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948121070861816,1.0,0.0,0.0,3.66384220123291,3.66386604309082,8.957086947702919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.4931640625,0.0,1542.9779052734375,1895.4371337890625,0.0,3355.179443359375,0.9079107642173768,1.0,0.0,3.0,1.0,0.0
17946900,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8131396174430847,0.4346316456794739,0.3957085311412811,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9228748083114624,0.6394948959350586,0.608742892742157,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9778371453285216,0.7540853023529053,0.5281541347503662,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8275796175003052,0.4604141116142273,0.4407019913196563,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6683517098426819,0.238689586520195,1.1012263298034668,284.9873352050781,284.95001220703125,303.45294189453125,294.7110595703125,298.7304077148437,297.1553649902344,284.9810485839844,1.0,0.7109251618385315,0.3364793658256531,0.3364793658256531,1.0,1.0,-3.69268536567688,0.9211732149124146,2.771512269973755,0.0883387774229049,0.9085001349449158,0.9085001349449158,0.0,250.6285552978516,254.0,66988.34375,0.0,4454.39697265625,1.0,278.4974975585937,282.8740539550781,297.73468017578125,302.1127624511719,293.1499938964844,293.1499938964844,278.45001220703125,35558.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000796675682068,1.0,0.0,0.0,3.672651052474976,3.672675371170044,9.000210070553294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.958984375,0.0,1555.193603515625,1895.4371337890625,0.0,3404.326904296875,0.9098588824272156,1.0,0.0,3.0,1.0,0.0
17946960,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8108235597610474,0.4333651959896087,0.3948682844638824,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9198378920555116,0.6379505395889282,0.6076199412345886,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9759114980697632,0.7538855671882629,0.5282734632492065,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8255936503410339,0.459617555141449,0.4402270913124084,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6664508581161499,0.238096609711647,1.09956693649292,284.9379577636719,284.95001220703125,303.4327697753906,294.7142944335937,298.7196655273437,297.149169921875,284.9368896484375,1.0,0.711222767829895,0.3363572657108307,0.3363572657108307,1.0,1.0,-3.68790864944458,0.919363796710968,2.7685446739196777,0.0875998735427856,0.9055108428001404,0.9055108428001404,0.0,252.5645904541016,257.0,67125.9609375,0.0,4453.35498046875,1.0,278.4551696777344,282.8270568847656,297.7377319335937,302.0938415527344,293.1499938964844,293.1499938964844,278.1499938964844,35891.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902529001235962,1.0,0.0,0.0,3.671641111373901,3.671665191650391,8.995260145638895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.4736328125,0.0,1556.56494140625,1895.4371337890625,0.0,3427.14697265625,0.9099918007850648,1.0,0.0,3.0,1.0,0.0
17947020,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8045942783355713,0.4299723207950592,0.392264723777771,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9121826887130736,0.6338439583778381,0.6042784452438354,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.970490038394928,0.7524406909942627,0.5276395082473755,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8203184604644775,0.4571798741817474,0.4383961856365204,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6613898873329163,0.2362874448299408,1.0933902263641355,284.761962890625,284.95001220703125,303.392333984375,294.720947265625,298.69244384765625,297.130126953125,284.7609558105469,1.0,0.7111694812774658,0.3361130356788635,0.3361130356788635,1.0,1.0,-3.6703696250915527,0.9133334159851074,2.7570362091064453,0.0853746905922889,0.8853521943092346,0.8853521943092346,0.0,257.1724853515625,260.0,68142.921875,0.0,4433.8505859375,1.0,278.159423828125,282.6356506347656,297.7421264648437,302.1823425292969,293.1499938964844,293.1499938964844,278.45001220703125,36924.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089880585670472,1.0,0.0,0.0,3.640208005905152,3.6402320861816406,8.841901717460132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0078125,0.0,1529.1971435546875,1895.4371337890625,0.0,3487.2099609375,0.9036603569984436,1.0,0.0,3.0,1.0,0.0
17947080,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8045942783355713,0.4299723207950592,0.392264723777771,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9121826887130736,0.6338439583778381,0.6042784452438354,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.970490038394928,0.7524406909942627,0.5276395082473755,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8203184604644775,0.4571798741817474,0.4383961856365204,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6613898873329163,0.2362874448299408,1.0933902263641355,284.761962890625,284.95001220703125,303.392333984375,294.720947265625,298.69244384765625,297.130126953125,284.7609558105469,1.0,0.7111694812774658,0.3361130356788635,0.3361130356788635,1.0,1.0,-3.6703696250915527,0.9133334159851074,2.7570362091064453,0.0853746905922889,0.8853521943092346,0.8853521943092346,0.0,257.1724853515625,260.0,68142.921875,0.0,4433.8505859375,1.0,278.159423828125,282.6356506347656,297.7421264648437,302.1823425292969,293.1499938964844,293.1499938964844,278.45001220703125,36924.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089880585670472,1.0,0.0,0.0,3.640208005905152,3.6402320861816406,8.841901717460132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0078125,0.0,1529.1971435546875,1895.4371337890625,0.0,3487.2099609375,0.9036603569984436,1.0,0.0,3.0,1.0,0.0
17947140,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.799929141998291,0.4281066954135895,0.3902659714221954,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9066187739372252,0.6311343312263489,0.6014024615287781,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9667206406593324,0.7529857754707336,0.5276569724082947,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8163171410560608,0.4557084739208221,0.4368020892143249,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6573776006698608,0.2348881959915161,1.0869325399398804,284.9158935546875,284.95001220703125,303.3517761230469,294.7278747558594,298.6750793457031,297.1238708496094,284.9167175292969,1.0,0.7108281254768372,0.3358688056468963,0.3358688056468963,1.0,1.0,-3.6548216342926025,0.9079149961471558,2.7469067573547363,0.0829663276672363,0.8896475434303284,0.8896475434303284,0.0,260.46484375,263.0,66454.59375,0.0,4411.73828125,1.0,278.4407958984375,282.8204650878906,297.6994323730469,301.9627990722656,293.1499938964844,293.1499938964844,278.75,36357.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001076221466064,1.0,0.0,0.0,3.623977899551392,3.6240017414093018,8.763233836361906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.3759765625,0.0,1507.0626220703125,1895.4371337890625,0.0,3404.58740234375,0.8997294306755066,1.0,0.0,3.0,1.0,0.0
17947200,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.799929141998291,0.4281066954135895,0.3902659714221954,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9066187739372252,0.6311343312263489,0.6014024615287781,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9667206406593324,0.7529857754707336,0.5276569724082947,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8163171410560608,0.4557084739208221,0.4368020892143249,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6573776006698608,0.2348881959915161,1.0869325399398804,284.9158935546875,284.95001220703125,303.3517761230469,294.7278747558594,298.6750793457031,297.1238708496094,284.9167175292969,1.0,0.7108281254768372,0.3358688056468963,0.3358688056468963,1.0,1.0,-3.6548216342926025,0.9079149961471558,2.7469067573547363,0.0829663276672363,0.8896475434303284,0.8896475434303284,0.0,260.46484375,263.0,66454.59375,0.0,4411.73828125,1.0,278.4407958984375,282.8204650878906,297.6994323730469,301.9627990722656,293.1499938964844,293.1499938964844,278.75,36357.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001076221466064,1.0,0.0,0.0,3.623977899551392,3.6240017414093018,8.763233836361906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.3759765625,0.0,1507.0626220703125,1895.4371337890625,0.0,3404.58740234375,0.8997294306755066,1.0,0.0,3.0,1.0,0.0
17947260,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7976683378219604,0.427424281835556,0.3895530104637146,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9037900567054749,0.6297473311424255,0.599956214427948,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9654108881950378,0.754962682723999,0.5289125442504883,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.814352810382843,0.4552977383136749,0.4363077282905578,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6552578806877136,0.2341909557580948,1.0835580825805664,285.0780944824219,284.95001220703125,303.3111267089844,294.7350158691406,298.6680908203125,297.128662109375,285.0782165527344,1.0,0.7110856175422668,0.3358695209026336,0.3358695209026336,1.0,1.0,-3.649070262908936,0.9061909914016724,2.7428791522979736,0.082135759294033,0.9052266478538512,0.9052266478538512,0.0,262.4068298339844,266.0,65028.1796875,0.0,4408.1064453125,1.0,278.7426147460937,283.0095520019531,297.70196533203125,301.85504150390625,293.1499938964844,293.1499938964844,278.45001220703125,35465.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912624716758728,1.0,0.0,0.0,3.641566038131714,3.641589879989624,8.848500101521495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.3525390625,0.0,1519.8189697265625,1895.4371337890625,0.0,3322.01220703125,0.9030709862709044,1.0,0.0,3.0,1.0,0.0
17947320,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7976683378219604,0.427424281835556,0.3895530104637146,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9037900567054749,0.6297473311424255,0.599956214427948,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9654108881950378,0.754962682723999,0.5289125442504883,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.814352810382843,0.4552977383136749,0.4363077282905578,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6552578806877136,0.2341909557580948,1.0835580825805664,285.0780944824219,284.95001220703125,303.3111267089844,294.7350158691406,298.6680908203125,297.128662109375,285.0782165527344,1.0,0.7110856175422668,0.3358695209026336,0.3358695209026336,1.0,1.0,-3.649070262908936,0.9061909914016724,2.7428791522979736,0.082135759294033,0.9052266478538512,0.9052266478538512,0.0,262.4068298339844,266.0,65028.1796875,0.0,4408.1064453125,1.0,278.7426147460937,283.0095520019531,297.70196533203125,301.85504150390625,293.1499938964844,293.1499938964844,278.45001220703125,35465.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912624716758728,1.0,0.0,0.0,3.641566038131714,3.641589879989624,8.848500101521495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.3525390625,0.0,1519.8189697265625,1895.4371337890625,0.0,3322.01220703125,0.9030709862709044,1.0,0.0,3.0,1.0,0.0
17947380,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7939809560775757,0.4251558184623718,0.3881792426109314,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8996570706367493,0.6268718242645264,0.597949206829071,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9624664187431335,0.7548218369483948,0.5294346213340759,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8112276196479797,0.4538164734840393,0.4354668855667114,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6523131728172302,0.2329616397619247,1.0798397064208984,284.9043273925781,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.1210327148437,284.90283203125,1.0,0.7114349603652954,0.3358702361583709,0.3358702361583709,1.0,1.0,-3.640162467956543,0.9035375714302064,2.736624956130981,0.0813854485750198,0.8949223160743713,0.8949223160743713,0.0,265.5118103027344,269.0,66301.8125,0.0,4403.0556640625,1.0,278.45916748046875,282.8165283203125,297.76080322265625,302.0649108886719,293.1499938964844,293.1499938964844,278.75,36142.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983438014984131,1.0,0.0,0.0,3.639606237411499,3.639630317687988,8.838978828862309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.576171875,0.0,1522.6951904296875,1895.4371337890625,0.0,3388.141357421875,0.9030112028121948,1.0,0.0,3.0,1.0,0.0
17947440,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7939809560775757,0.4251558184623718,0.3881792426109314,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8996570706367493,0.6268718242645264,0.597949206829071,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9624664187431335,0.7548218369483948,0.5294346213340759,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8112276196479797,0.4538164734840393,0.4354668855667114,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6523131728172302,0.2329616397619247,1.0798397064208984,284.9043273925781,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.1210327148437,284.90283203125,1.0,0.7114349603652954,0.3358702361583709,0.3358702361583709,1.0,1.0,-3.640162467956543,0.9035375714302064,2.736624956130981,0.0813854485750198,0.8949223160743713,0.8949223160743713,0.0,265.5118103027344,269.0,66301.8125,0.0,4403.0556640625,1.0,278.45916748046875,282.8165283203125,297.76080322265625,302.0649108886719,293.1499938964844,293.1499938964844,278.75,36142.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983438014984131,1.0,0.0,0.0,3.639606237411499,3.639630317687988,8.838978828862309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.576171875,0.0,1522.6951904296875,1895.4371337890625,0.0,3388.141357421875,0.9030112028121948,1.0,0.0,3.0,1.0,0.0
17947500,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.791553795337677,0.4241340756416321,0.3871285021305084,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.897005021572113,0.6254817843437195,0.5965268611907959,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9603476524353028,0.7549442052841187,0.5293495655059814,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8091129660606384,0.4530769288539886,0.4347142577171325,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6503851413726807,0.2322912812232971,1.076956033706665,285.0156555175781,284.95001220703125,303.25006103515625,294.7460021972656,298.6434631347656,297.1178894042969,285.02069091796875,1.0,0.7114084959030151,0.3358705937862396,0.3358705937862396,1.0,1.0,-3.632705211639404,0.901319682598114,2.7313857078552246,0.0806340798735618,0.902446150779724,0.902446150779724,0.0,267.3825988769531,269.0,65044.80859375,0.0,4394.33251953125,1.0,278.7020263671875,282.9548034667969,297.7188720703125,301.8499755859375,293.1499938964844,293.1499938964844,278.75,35815.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932245969772339,1.0,0.0,0.0,3.642561197280884,3.642585039138794,8.853336908032361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.1611328125,0.0,1523.527587890625,1895.4371337890625,0.0,3340.3505859375,0.9036758542060852,1.0,0.0,3.0,1.0,0.0
17947560,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.789901852607727,0.4234887361526489,0.3864898979663849,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8951143622398376,0.6244692206382751,0.5955115556716919,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9590739011764526,0.7555381059646606,0.5296897888183594,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.807629406452179,0.4526229500770569,0.4342502057552337,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6489793062210083,0.2317837029695511,1.0747023820877075,285.044921875,284.95001220703125,303.22967529296875,294.74969482421875,298.6380310058594,297.1181945800781,285.04461669921875,1.0,0.711482048034668,0.3358238935470581,0.3358238935470581,1.0,1.0,-3.6278493404388414,0.8997375965118408,2.728111743927002,0.0799160152673721,0.9071884751319884,0.9071884751319884,0.0,268.7548522949219,272.0,64868.21875,0.0,4389.62255859375,1.0,278.74432373046875,282.986572265625,297.7245788574219,301.8793334960937,293.1499938964844,293.1499938964844,278.45001220703125,35524.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906959891319275,1.0,0.0,0.0,3.6543893814086914,3.6544132232666016,8.910927249417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4599609375,0.0,1534.493896484375,1895.4371337890625,0.0,3316.7158203125,0.9059624075889589,1.0,0.0,3.0,1.0,0.0
17947620,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7856661081314087,0.4208090007305145,0.3846782445907593,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8904288411140442,0.621084988117218,0.5929562449455261,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9553943276405334,0.7548558115959167,0.529773473739624,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8037980794906616,0.4507037699222564,0.4329515695571899,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6455843448638916,0.230204239487648,1.0693589448928833,284.86724853515625,284.95001220703125,303.1889038085937,294.75714111328125,298.6183776855469,297.10772705078125,284.86572265625,1.0,0.711475670337677,0.3357305526733398,0.3357305526733398,1.0,1.0,-3.6147191524505615,0.895516037940979,2.719203233718872,0.0784961208701133,0.8942136168479919,0.8942136168479919,0.0,272.18963623046875,275.0,66046.125,0.0,4375.1845703125,1.0,278.4591369628906,282.7915954589844,297.7743530273437,302.0657653808594,293.1499938964844,293.1499938964844,278.75,36309.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972898125648499,1.0,0.0,0.0,3.646277666091919,3.646301507949829,8.871411978361721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.716796875,0.0,1531.3436279296875,1895.4371337890625,0.0,3378.308349609375,0.904607355594635,1.0,0.0,3.0,1.0,0.0
17947680,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7856661081314087,0.4208090007305145,0.3846782445907593,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8904288411140442,0.621084988117218,0.5929562449455261,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9553943276405334,0.7548558115959167,0.529773473739624,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8037980794906616,0.4507037699222564,0.4329515695571899,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6455843448638916,0.230204239487648,1.0693589448928833,284.86724853515625,284.95001220703125,303.1889038085937,294.75714111328125,298.6183776855469,297.10772705078125,284.86572265625,1.0,0.711475670337677,0.3357305526733398,0.3357305526733398,1.0,1.0,-3.6147191524505615,0.895516037940979,2.719203233718872,0.0784961208701133,0.8942136168479919,0.8942136168479919,0.0,272.18963623046875,275.0,66046.125,0.0,4375.1845703125,1.0,278.4591369628906,282.7915954589844,297.7743530273437,302.0657653808594,293.1499938964844,293.1499938964844,278.75,36309.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972898125648499,1.0,0.0,0.0,3.646277666091919,3.646301507949829,8.871411978361721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.716796875,0.0,1531.3436279296875,1895.4371337890625,0.0,3378.308349609375,0.904607355594635,1.0,0.0,3.0,1.0,0.0
17947740,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7815734148025513,0.4189456105232239,0.3827909231185913,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8858789205551147,0.6184149384498596,0.590236246585846,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9518440961837769,0.7552891373634338,0.5298130512237549,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8000158071517944,0.4492652714252472,0.4314766526222229,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6421931385993958,0.2287940382957458,1.0630879402160645,285.0066223144531,284.95001220703125,303.14813232421875,294.7645874023437,298.6037902832031,297.10406494140625,285.00689697265625,1.0,0.7112039923667908,0.3356371819972992,0.3356371819972992,1.0,1.0,-3.59989333152771,0.8908004760742188,2.709092855453491,0.0766549557447433,0.9040775895118712,0.9040775895118712,0.0,275.3771057128906,278.0,64544.359375,0.0,4354.73779296875,1.0,278.74090576171875,282.9613647460937,297.7389831542969,301.8759460449219,293.1499938964844,293.1499938964844,278.45001220703125,35738.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891652822494507,1.0,0.0,0.0,3.653548002243042,3.653571844100952,8.906824859877815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.5615234375,0.0,1535.161865234375,1895.4371337890625,0.0,3302.400634765625,0.9059037566184998,1.0,0.0,3.0,1.0,0.0
17947800,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7815734148025513,0.4189456105232239,0.3827909231185913,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8858789205551147,0.6184149384498596,0.590236246585846,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9518440961837769,0.7552891373634338,0.5298130512237549,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8000158071517944,0.4492652714252472,0.4314766526222229,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6421931385993958,0.2287940382957458,1.0630879402160645,285.0066223144531,284.95001220703125,303.14813232421875,294.7645874023437,298.6037902832031,297.10406494140625,285.00689697265625,1.0,0.7112039923667908,0.3356371819972992,0.3356371819972992,1.0,1.0,-3.59989333152771,0.8908004760742188,2.709092855453491,0.0766549557447433,0.9040775895118712,0.9040775895118712,0.0,275.3771057128906,278.0,64544.359375,0.0,4354.73779296875,1.0,278.74090576171875,282.9613647460937,297.7389831542969,301.8759460449219,293.1499938964844,293.1499938964844,278.45001220703125,35738.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891652822494507,1.0,0.0,0.0,3.653548002243042,3.653571844100952,8.906824859877815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.5615234375,0.0,1535.161865234375,1895.4371337890625,0.0,3302.400634765625,0.9059037566184998,1.0,0.0,3.0,1.0,0.0
17947860,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7774264216423035,0.4161291122436523,0.3808323740959167,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8813020586967468,0.6148460507392883,0.5874788165092468,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9481056332588196,0.7543675303459167,0.5297134518623352,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7962011098861694,0.4471742510795593,0.4299935400485992,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.638843297958374,0.2270469069480896,1.0569084882736206,284.8363952636719,284.95001220703125,303.1073608398437,294.7719421386719,298.58465576171875,297.093505859375,284.8350524902344,1.0,0.7109388113021851,0.3356846272945404,0.3356846272945404,1.0,1.0,-3.584894895553589,0.8864579200744629,2.698436975479126,0.0755284875631332,0.8893547058105469,0.8893547058105469,0.0,278.7113342285156,281.0,65622.3515625,0.0,4334.80517578125,1.0,278.4590759277344,282.77447509765625,297.787109375,302.0525817871094,293.1499938964844,293.1499938964844,278.75,36539.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952640295028687,1.0,0.0,0.0,3.6368701457977295,3.6368942260742174,8.825694521874539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4052734375,0.0,1522.62841796875,1895.4371337890625,0.0,3359.399169921875,0.9026651978492736,1.0,0.0,3.0,1.0,0.0
17947920,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7774264216423035,0.4161291122436523,0.3808323740959167,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8813020586967468,0.6148460507392883,0.5874788165092468,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9481056332588196,0.7543675303459167,0.5297134518623352,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7962011098861694,0.4471742510795593,0.4299935400485992,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.638843297958374,0.2270469069480896,1.0569084882736206,284.8363952636719,284.95001220703125,303.1073608398437,294.7719421386719,298.58465576171875,297.093505859375,284.8350524902344,1.0,0.7109388113021851,0.3356846272945404,0.3356846272945404,1.0,1.0,-3.584894895553589,0.8864579200744629,2.698436975479126,0.0755284875631332,0.8893547058105469,0.8893547058105469,0.0,278.7113342285156,281.0,65622.3515625,0.0,4334.80517578125,1.0,278.4590759277344,282.77447509765625,297.787109375,302.0525817871094,293.1499938964844,293.1499938964844,278.75,36539.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952640295028687,1.0,0.0,0.0,3.6368701457977295,3.6368942260742174,8.825694521874539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4052734375,0.0,1522.62841796875,1895.4371337890625,0.0,3359.399169921875,0.9026651978492736,1.0,0.0,3.0,1.0,0.0
17947980,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7734676599502563,0.4141648411750793,0.3788431584835052,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8769078850746155,0.6120412349700928,0.5846187472343445,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.944550633430481,0.7546017169952393,0.5296026468276978,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.792502224445343,0.445609986782074,0.4283881783485412,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6355389356613159,0.2255121171474456,1.0500319004058838,284.98419189453125,284.95001220703125,303.066650390625,294.7791748046875,298.5709228515625,297.0900573730469,284.98419189453125,1.0,0.7104719877243042,0.3357320725917816,0.3357320725917816,1.0,1.0,-3.568711996078491,0.8817830681800842,2.6869287490844727,0.0740409716963768,0.8978245854377747,0.8978245854377747,0.0,281.7967834472656,284.0,64051.65234375,0.0,4310.32763671875,1.0,278.7439270019531,282.95269775390625,297.7498474121094,301.85498046875,293.1499938964844,293.1499938964844,279.04998779296875,35925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886650562286377,1.0,0.0,0.0,3.636470079421997,3.6364939212799072,8.823752750686253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.279296875,0.0,1517.610107421875,1895.4371337890625,0.0,3278.87060546875,0.9022382497787476,1.0,0.0,3.0,1.0,0.0
