time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7734676599502563,0.4141648411750793,0.3788431584835052,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8769078850746155,0.6120412349700928,0.5846187472343445,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.944550633430481,0.7546017169952393,0.5296026468276978,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.792502224445343,0.445609986782074,0.4283881783485412,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6355389356613159,0.2255121171474456,1.0500319004058838,284.98419189453125,284.95001220703125,303.066650390625,294.7791748046875,298.5709228515625,297.0900573730469,284.98419189453125,1.0,0.7104719877243042,0.3357320725917816,0.3357320725917816,1.0,1.0,-3.568711996078491,0.8817830681800842,2.6869287490844727,0.0740409716963768,0.8978245854377747,0.8978245854377747,0.0,281.7967834472656,284.0,64051.65234375,0.0,4310.32763671875,1.0,278.7439270019531,282.95269775390625,297.7498474121094,301.85498046875,293.1499938964844,293.1499938964844,279.04998779296875,35925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886650562286377,1.0,0.0,0.0,3.636470079421997,3.6364939212799072,8.823752750686253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.279296875,0.0,1517.610107421875,1895.4371337890625,0.0,3278.87060546875,0.9022382497787476,1.0,0.0,3.0,1.0,0.0
17948100,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7721712589263916,0.4136027693748474,0.3782624304294586,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.8753881454467773,0.6110900640487671,0.583633542060852,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9435631036758424,0.7552385330200195,0.5299544334411621,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7912740111351013,0.4451837539672851,0.4279237389564514,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6343680620193481,0.2249683439731598,1.0474979877471924,285.1058044433594,284.95001220703125,303.0462951660156,294.7827453613281,298.567138671875,297.09210205078125,285.1112365722656,1.0,0.7104123830795288,0.3357557654380798,0.3357557654380798,1.0,1.0,-3.563640117645264,0.880347490310669,2.683292865753174,0.0735532045364379,0.908901035785675,0.908901035785675,0.0,282.9193115234375,284.0,62814.91796875,0.0,4303.634765625,1.0,279.00018310546875,283.1006164550781,297.7322692871094,301.6952819824219,293.1499938964844,293.1499938964844,279.04998779296875,35450.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805028200149536,1.0,0.0,0.0,3.64760422706604,3.64762806892395,8.877868253875931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.52734375,0.0,1526.3994140625,1895.4371337890625,0.0,3221.292724609375,0.9045822024345398,1.0,0.0,3.0,1.0,0.0
17948160,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.7712007164955139,0.4131868183612823,0.3779081702232361,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8741968274116516,0.6103208065032959,0.5829142332077026,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.942948281764984,0.7560348510742188,0.5305235385894775,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.7903552651405334,0.4449118971824646,0.4276708364486694,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.6334517598152161,0.2245411574840545,1.045612335205078,285.1344299316406,284.95001220703125,303.0259704589844,294.7862548828125,298.5648498535156,297.095703125,285.1339416503906,1.0,0.7105097770690918,0.3358123302459717,0.3358123302459717,1.0,1.0,-3.560457229614258,0.8795744776725769,2.6808829307556152,0.0733162462711334,0.9166147708892822,0.9166147708892822,0.0,283.8826599121094,287.0,62708.59765625,0.0,4301.01416015625,1.0,279.0438842773437,283.13018798828125,297.7534484863281,301.7579040527344,293.1499938964844,293.1499938964844,278.75,35096.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780460357666016,1.0,0.0,0.0,3.667956829071045,3.667980909347534,8.977216907624097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.5224609375,0.0,1546.446533203125,1895.4371337890625,0.0,3198.26611328125,0.908719837665558,1.0,0.0,3.0,1.0,0.0
17948220,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7676538825035095,0.4105913937091827,0.376261293888092,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8702574372291565,0.607051432132721,0.5805623531341553,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9396510124206544,0.7552120089530945,0.530614972114563,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7870937585830688,0.4430720210075378,0.4265202581882477,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6306324601173401,0.2229887843132019,1.0405372381210327,284.9447937011719,284.95001220703125,302.9853820800781,294.7931213378906,298.5483703613281,297.0877990722656,284.9427795410156,1.0,0.7105590105056763,0.335925430059433,0.335925430059433,1.0,1.0,-3.5482847690582275,0.8762896656990051,2.671995162963867,0.0726915672421455,0.9084585309028624,0.9084585309028624,0.0,287.1196594238281,290.0,64026.34375,0.0,4288.26953125,1.0,278.7589416503906,282.92254638671875,297.814697265625,301.9728088378906,293.1499938964844,293.1499938964844,278.45001220703125,35793.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859202861785889,1.0,0.0,0.0,3.679076433181762,3.679100751876831,9.031729177877424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1748046875,0.0,1564.2017822265625,1895.4371337890625,0.0,3272.034423828125,0.9115949273109436,1.0,0.0,3.0,1.0,0.0
17948280,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7676538825035095,0.4105913937091827,0.376261293888092,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8702574372291565,0.607051432132721,0.5805623531341553,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9396510124206544,0.7552120089530945,0.530614972114563,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7870937585830688,0.4430720210075378,0.4265202581882477,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6306324601173401,0.2229887843132019,1.0405372381210327,284.9447937011719,284.95001220703125,302.9853820800781,294.7931213378906,298.5483703613281,297.0877990722656,284.9427795410156,1.0,0.7105590105056763,0.335925430059433,0.335925430059433,1.0,1.0,-3.5482847690582275,0.8762896656990051,2.671995162963867,0.0726915672421455,0.9084585309028624,0.9084585309028624,0.0,287.1196594238281,290.0,64026.34375,0.0,4288.26953125,1.0,278.7589416503906,282.92254638671875,297.814697265625,301.9728088378906,293.1499938964844,293.1499938964844,278.45001220703125,35793.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859202861785889,1.0,0.0,0.0,3.679076433181762,3.679100751876831,9.031729177877424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1748046875,0.0,1564.2017822265625,1895.4371337890625,0.0,3272.034423828125,0.9115949273109436,1.0,0.0,3.0,1.0,0.0
17948340,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.7639622688293457,0.4079122245311737,0.3742442429065704,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.866304874420166,0.6038042902946472,0.5779483318328857,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.9358006715774536,0.7534822821617126,0.5297747254371643,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7836591005325317,0.441000759601593,0.4249502420425415,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.6277542114257812,0.2213839888572693,1.03478741645813,284.7702331542969,284.95001220703125,302.9573059082031,294.7977294921875,298.53076171875,297.0749206542969,284.7669372558594,1.0,0.7101341485977173,0.3360038697719574,0.3360038697719574,1.0,1.0,-3.532907009124756,0.871928870677948,2.660978078842163,0.0716827437281608,0.892193615436554,0.892193615436554,0.0,290.164306640625,290.0,65101.4296875,0.0,4265.9482421875,1.0,278.4748840332031,282.7317199707031,297.835205078125,302.1079406738281,293.1499938964844,293.1499938964844,278.45001220703125,36660.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892402708530426,1.0,0.0,0.0,3.6620242595672607,3.662048578262329,8.948200616032409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.5810546875,0.0,1551.544677734375,1895.4371337890625,0.0,3332.67041015625,0.9082427620887756,1.0,0.0,3.0,1.0,0.0
17948400,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.7621598243713379,0.4066755473613739,0.3731903433799743,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.8643879294395447,0.6022878885269165,0.5765951871871948,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.9338718056678772,0.7526506185531616,0.5292340517044067,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.781964123249054,0.4399996101856231,0.4240895509719848,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.6263201832771301,0.2205945253372192,1.0316888093948364,284.7528991699219,284.95001220703125,302.9449157714844,294.7997131347656,298.5223083496094,297.0684814453125,284.75164794921875,1.0,0.7098061442375183,0.3360385298728943,0.3360385298728943,1.0,1.0,-3.524599552154541,0.8695476055145264,2.655051946640014,0.0710886195302009,0.8871415257453918,0.8871415257453918,0.0,291.5844421386719,293.0,64990.125,0.0,4252.59619140625,1.0,278.45855712890625,282.7179870605469,297.8222351074219,302.0635070800781,293.1499938964844,293.1499938964844,278.75,36903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926823735237122,1.0,0.0,0.0,3.648653745651245,3.6486780643463135,8.882978477231518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.4248046875,0.0,1538.4322509765625,1895.4371337890625,0.0,3335.28369140625,0.90550434589386,1.0,0.0,3.0,1.0,0.0
17948460,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7579555511474609,0.404217004776001,0.3706817626953125,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8597722053527832,0.5988732576370239,0.5730808973312378,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.929687798023224,0.7520259618759155,0.528450608253479,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7779046297073364,0.4378654956817627,0.4218883514404297,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6226136684417725,0.2186034768819809,1.0226513147354126,284.9046936035156,284.95001220703125,302.904541015625,294.80596923828125,298.5064392089844,297.0619506835937,284.9053955078125,1.0,0.7087987065315247,0.3362038135528564,0.3362038135528564,1.0,1.0,-3.502878189086914,0.8635565638542175,2.639321565628052,0.0695012286305427,0.8906174302101135,0.8906174302101135,0.0,294.84478759765625,296.0,63261.28125,0.0,4215.19921875,1.0,278.7408447265625,282.9021911621094,297.7747802734375,301.83599853515625,293.1499938964844,293.1499938964844,279.04998779296875,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830981850624084,1.0,0.0,0.0,3.6308517456054688,3.630875587463379,8.796508836894645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.1171875,0.0,1514.905517578125,1895.4371337890625,0.0,3245.6083984375,0.9012843370437622,1.0,0.0,3.0,1.0,0.0
17948520,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7579555511474609,0.404217004776001,0.3706817626953125,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8597722053527832,0.5988732576370239,0.5730808973312378,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.929687798023224,0.7520259618759155,0.528450608253479,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7779046297073364,0.4378654956817627,0.4218883514404297,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6226136684417725,0.2186034768819809,1.0226513147354126,284.9046936035156,284.95001220703125,302.904541015625,294.80596923828125,298.5064392089844,297.0619506835937,284.9053955078125,1.0,0.7087987065315247,0.3362038135528564,0.3362038135528564,1.0,1.0,-3.502878189086914,0.8635565638542175,2.639321565628052,0.0695012286305427,0.8906174302101135,0.8906174302101135,0.0,294.84478759765625,296.0,63261.28125,0.0,4215.19921875,1.0,278.7408447265625,282.9021911621094,297.7747802734375,301.83599853515625,293.1499938964844,293.1499938964844,279.04998779296875,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830981850624084,1.0,0.0,0.0,3.6308517456054688,3.630875587463379,8.796508836894645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.1171875,0.0,1514.905517578125,1895.4371337890625,0.0,3245.6083984375,0.9012843370437622,1.0,0.0,3.0,1.0,0.0
17948580,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7556895017623901,0.4029622077941894,0.3694646656513214,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8570740222930908,0.5967598557472229,0.5709723830223083,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9278869032859802,0.7528676986694336,0.5289321541786194,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7756641507148743,0.4367996752262115,0.4207899570465088,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6202887296676636,0.2173095792531967,1.016667127609253,285.0658264160156,284.95001220703125,302.86431884765625,294.8118591308594,298.500244140625,297.0671081542969,285.0657653808594,1.0,0.7083674073219299,0.3363690972328186,0.3363690972328186,1.0,1.0,-3.490928649902344,0.8604977130889893,2.6304309368133545,0.0687500238418579,0.90532648563385,0.90532648563385,0.0,296.8226928710937,299.0,61771.04296875,0.0,4195.86474609375,1.0,279.0426940917969,283.0911865234375,297.7752990722656,301.72320556640625,293.1499938964844,293.1499938964844,278.75,35531.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734464645385742,1.0,0.0,0.0,3.645905017852783,3.645928859710693,8.869598673300061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.9375,0.0,1525.1177978515625,1895.4371337890625,0.0,3155.137451171875,0.9040849208831788,1.0,0.0,3.0,1.0,0.0
17948640,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7556895017623901,0.4029622077941894,0.3694646656513214,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8570740222930908,0.5967598557472229,0.5709723830223083,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9278869032859802,0.7528676986694336,0.5289321541786194,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7756641507148743,0.4367996752262115,0.4207899570465088,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6202887296676636,0.2173095792531967,1.016667127609253,285.0658264160156,284.95001220703125,302.86431884765625,294.8118591308594,298.500244140625,297.0671081542969,285.0657653808594,1.0,0.7083674073219299,0.3363690972328186,0.3363690972328186,1.0,1.0,-3.490928649902344,0.8604977130889893,2.6304309368133545,0.0687500238418579,0.90532648563385,0.90532648563385,0.0,296.8226928710937,299.0,61771.04296875,0.0,4195.86474609375,1.0,279.0426940917969,283.0911865234375,297.7752990722656,301.72320556640625,293.1499938964844,293.1499938964844,278.75,35531.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734464645385742,1.0,0.0,0.0,3.645905017852783,3.645928859710693,8.869598673300061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.9375,0.0,1525.1177978515625,1895.4371337890625,0.0,3155.137451171875,0.9040849208831788,1.0,0.0,3.0,1.0,0.0
17948700,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7544667720794678,0.4018561542034149,0.3688448667526245,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8556496500968933,0.5952788591384888,0.5699557662010193,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9268133640289308,0.752561628818512,0.5291102528572083,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7744916677474976,0.4359735548496246,0.4203027784824371,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6191251277923584,0.2165534347295761,1.014094352722168,284.9321594238281,284.95001220703125,302.84423828125,294.81463623046875,298.49420166015625,297.0658264160156,284.925048828125,1.0,0.7082921266555786,0.3364517092704773,0.3364517092704773,1.0,1.0,-3.485501527786255,0.859125554561615,2.626375913619995,0.0685503110289573,0.8983047008514404,0.8983047008514404,0.0,298.01611328125,299.0,62907.53515625,0.0,4188.85595703125,1.0,278.7975158691406,282.9356994628906,297.83514404296875,301.95684814453125,293.1499938964844,293.1499938964844,278.75,35881.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785390853881836,1.0,0.0,0.0,3.648617744445801,3.64864182472229,8.882803399501427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.3076171875,0.0,1530.74658203125,1895.4371337890625,0.0,3202.8876953125,0.904676914215088,1.0,0.0,3.0,1.0,0.0
17948760,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7524434924125671,0.4002246558666229,0.3676677942276001,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8534513711929321,0.5932547450065613,0.5683651566505432,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9246739745140076,0.7515385150909424,0.5286746621131897,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7725846171379089,0.4347169101238251,0.4193852245807647,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6173843741416931,0.2155413776636123,1.0104933977127075,284.8813171386719,284.95001220703125,302.8242492675781,294.8173217773437,298.4844970703125,297.0597839355469,284.8802185058594,1.0,0.7080487608909607,0.3365726172924042,0.3365726172924042,1.0,1.0,-3.476222038269043,0.8567023277282715,2.6195197105407715,0.0681730434298515,0.8933433294296265,0.8933433294296265,0.0,299.8404235839844,302.0,62936.73828125,0.0,4175.62548828125,1.0,278.75543212890625,282.889892578125,297.83819580078125,301.9307861328125,293.1499938964844,293.1499938964844,279.04998779296875,36271.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807741403579712,1.0,0.0,0.0,3.640033721923828,3.640057802200317,8.841055887387483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.8232421875,0.0,1524.1343994140625,1895.4371337890625,0.0,3223.8349609375,0.9031729698181152,1.0,0.0,3.0,1.0,0.0
17948820,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7488546967506409,0.398043692111969,0.3655288219451904,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8494823575019836,0.590203046798706,0.5653287172317505,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9209988117218018,0.7509742379188538,0.5280488133430481,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7691218256950378,0.4329017102718353,0.4175930917263031,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6140053272247314,0.2138317972421646,1.0030161142349243,285.025390625,284.95001220703125,302.78436279296875,294.82232666015625,298.4720153808594,297.05670166015625,285.0252380371094,1.0,0.7074663639068604,0.3368144333362579,0.3368144333362579,1.0,1.0,-3.458084344863892,0.8520070910453796,2.6060774326324463,0.0671602413058281,0.904551088809967,0.904551088809967,0.0,303.043212890625,290.0,61426.421875,0.0,4147.78369140625,1.0,279.0431213378906,283.0643920898437,297.7950744628906,301.73388671875,293.1499938964844,293.1499938964844,278.75,35648.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723246455192566,1.0,0.0,0.0,3.650211095809937,3.650235176086426,8.890563094610116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.0810546875,0.0,1530.7744140625,1895.4371337890625,0.0,3144.61572265625,0.905111849308014,1.0,0.0,3.0,1.0,0.0
17948880,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7488546967506409,0.398043692111969,0.3655288219451904,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8494823575019836,0.590203046798706,0.5653287172317505,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9209988117218018,0.7509742379188538,0.5280488133430481,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7691218256950378,0.4329017102718353,0.4175930917263031,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6140053272247314,0.2138317972421646,1.0030161142349243,285.025390625,284.95001220703125,302.78436279296875,294.82232666015625,298.4720153808594,297.05670166015625,285.0252380371094,1.0,0.7074663639068604,0.3368144333362579,0.3368144333362579,1.0,1.0,-3.458084344863892,0.8520070910453796,2.6060774326324463,0.0671602413058281,0.904551088809967,0.904551088809967,0.0,303.043212890625,290.0,61426.421875,0.0,4147.78369140625,1.0,279.0431213378906,283.0643920898437,297.7950744628906,301.73388671875,293.1499938964844,293.1499938964844,278.75,35648.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723246455192566,1.0,0.0,0.0,3.650211095809937,3.650235176086426,8.890563094610116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.0810546875,0.0,1530.7744140625,1895.4371337890625,0.0,3144.61572265625,0.905111849308014,1.0,0.0,3.0,1.0,0.0
17948940,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7487004399299622,0.3949510157108307,0.363066554069519,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8495138883590698,0.5862551331520081,0.5619480609893799,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9225056767463684,0.7489766478538513,0.5270466208457947,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7693871259689331,0.4304109811782837,0.4154746532440185,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6134374737739563,0.211784228682518,0.994194746017456,284.8397216796875,284.95001220703125,302.7446594238281,294.8268127441406,298.45361328125,297.0462341308594,284.8382568359375,1.0,0.7027439475059509,0.3370562493801117,0.3370562493801117,1.0,1.0,-3.436711072921753,0.8463099598884583,2.5904011726379395,0.0661588013172149,0.8896622657775879,0.8896622657775879,0.0,299.33404541015625,278.0,62451.83984375,0.0,4071.2822265625,1.0,278.7568054199219,282.8642883300781,297.8448791503906,301.9111328125,293.1499938964844,293.1499938964844,279.04998779296875,36488.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789941668510437,1.0,0.0,0.0,3.636196374893189,3.6362204551696777,8.822424888421665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9814453125,0.0,1521.510009765625,1895.4371337890625,0.0,3207.15380859375,0.9024579524993896,1.0,0.0,3.0,1.0,0.0
17949000,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7487004399299622,0.3949510157108307,0.363066554069519,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8495138883590698,0.5862551331520081,0.5619480609893799,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9225056767463684,0.7489766478538513,0.5270466208457947,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7693871259689331,0.4304109811782837,0.4154746532440185,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6134374737739563,0.211784228682518,0.994194746017456,284.8397216796875,284.95001220703125,302.7446594238281,294.8268127441406,298.45361328125,297.0462341308594,284.8382568359375,1.0,0.7027439475059509,0.3370562493801117,0.3370562493801117,1.0,1.0,-3.436711072921753,0.8463099598884583,2.5904011726379395,0.0661588013172149,0.8896622657775879,0.8896622657775879,0.0,299.33404541015625,278.0,62451.83984375,0.0,4071.2822265625,1.0,278.7568054199219,282.8642883300781,297.8448791503906,301.9111328125,293.1499938964844,293.1499938964844,279.04998779296875,36488.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789941668510437,1.0,0.0,0.0,3.636196374893189,3.6362204551696777,8.822424888421665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9814453125,0.0,1521.510009765625,1895.4371337890625,0.0,3207.15380859375,0.9024579524993896,1.0,0.0,3.0,1.0,0.0
17949060,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7505757808685303,0.3926802575588226,0.3604088127613067,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8518815040588379,0.5830278992652893,0.558285117149353,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9271249175071716,0.74803227186203,0.5258169770240784,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.77180016040802,0.4284108877182007,0.4130482077598572,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6144545674324036,0.2099554538726806,0.9840244054794312,284.9828796386719,284.95001220703125,302.7052001953125,294.83074951171875,298.4407653808594,297.04266357421875,284.98272705078125,1.0,0.6959458589553833,0.3374060094356537,0.3374060094356537,1.0,1.0,-3.4124677181243896,0.8400714993476868,2.572396278381348,0.0648457780480384,0.8979606032371521,0.8979606032371521,0.0,291.566650390625,266.0,60826.46484375,0.0,3964.789794921875,1.0,279.0430603027344,283.03985595703125,297.7999572753906,301.7035217285156,293.1499938964844,293.1499938964844,279.3500061035156,35908.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698153495788574,1.0,0.0,0.0,3.636517286300659,3.636541128158569,8.823981261230074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.15625,0.0,1517.537109375,1895.4371337890625,0.0,3121.078369140625,0.9022260904312134,1.0,0.0,3.0,1.0,0.0
17949120,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7505757808685303,0.3926802575588226,0.3604088127613067,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8518815040588379,0.5830278992652893,0.558285117149353,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9271249175071716,0.74803227186203,0.5258169770240784,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.77180016040802,0.4284108877182007,0.4130482077598572,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6144545674324036,0.2099554538726806,0.9840244054794312,284.9828796386719,284.95001220703125,302.7052001953125,294.83074951171875,298.4407653808594,297.04266357421875,284.98272705078125,1.0,0.6959458589553833,0.3374060094356537,0.3374060094356537,1.0,1.0,-3.4124677181243896,0.8400714993476868,2.572396278381348,0.0648457780480384,0.8979606032371521,0.8979606032371521,0.0,291.566650390625,266.0,60826.46484375,0.0,3964.789794921875,1.0,279.0430603027344,283.03985595703125,297.7999572753906,301.7035217285156,293.1499938964844,293.1499938964844,279.3500061035156,35908.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698153495788574,1.0,0.0,0.0,3.636517286300659,3.636541128158569,8.823981261230074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.15625,0.0,1517.537109375,1895.4371337890625,0.0,3121.078369140625,0.9022260904312134,1.0,0.0,3.0,1.0,0.0
17949180,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7551594972610474,0.3914442062377929,0.3587718904018402,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8570978045463562,0.5808748006820679,0.555692732334137,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.935449719429016,0.74833744764328,0.5255982279777527,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.7769169807434082,0.427292138338089,0.4114466607570648,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.617576003074646,0.2087143659591674,0.9760541915893556,285.1282653808594,284.95001220703125,302.6659851074219,294.8340759277344,298.4357604980469,297.0484924316406,285.127685546875,1.0,0.6885937452316284,0.3377557694911957,0.3377557694911957,1.0,1.0,-3.395599126815796,0.8360565900802612,2.559542655944824,0.064203143119812,0.916243612766266,0.916243612766266,0.0,280.9132385253906,254.0,59403.90625,0.0,3861.053466796875,1.0,279.3429260253906,283.2142333984375,297.7989807128906,301.59771728515625,293.1499938964844,293.1499938964844,279.04998779296875,35112.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604744672775269,1.0,0.0,0.0,3.6675641536712646,3.667588233947754,8.975295031632413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.8720703125,0.0,1546.127197265625,1895.4371337890625,0.0,3033.455078125,0.9086373448371888,1.0,0.0,3.0,1.0,0.0
17949240,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7551594972610474,0.3914442062377929,0.3587718904018402,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8570978045463562,0.5808748006820679,0.555692732334137,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.935449719429016,0.74833744764328,0.5255982279777527,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.7769169807434082,0.427292138338089,0.4114466607570648,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.617576003074646,0.2087143659591674,0.9760541915893556,285.1282653808594,284.95001220703125,302.6659851074219,294.8340759277344,298.4357604980469,297.0484924316406,285.127685546875,1.0,0.6885937452316284,0.3377557694911957,0.3377557694911957,1.0,1.0,-3.395599126815796,0.8360565900802612,2.559542655944824,0.064203143119812,0.916243612766266,0.916243612766266,0.0,280.9132385253906,254.0,59403.90625,0.0,3861.053466796875,1.0,279.3429260253906,283.2142333984375,297.7989807128906,301.59771728515625,293.1499938964844,293.1499938964844,279.04998779296875,35112.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604744672775269,1.0,0.0,0.0,3.6675641536712646,3.667588233947754,8.975295031632413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.8720703125,0.0,1546.127197265625,1895.4371337890625,0.0,3033.455078125,0.9086373448371888,1.0,0.0,3.0,1.0,0.0
17949300,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7576811909675598,0.3903384804725647,0.3579034507274627,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8599953055381775,0.5793460607528687,0.5543745160102844,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9398656487464904,0.7477226257324219,0.5253815054893494,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7797561287879944,0.4264125227928161,0.4106538891792297,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6193431615829468,0.2079721540212631,0.9723103046417236,284.985595703125,284.95001220703125,302.646484375,294.8354797363281,298.4302673339844,297.0475158691406,284.9775390625,1.0,0.6847895979881287,0.3379306495189667,0.3379306495189667,1.0,1.0,-3.387260675430298,0.8340662121772766,2.553194522857666,0.0640478879213333,0.9105656147003174,0.9105656147003174,0.0,275.392578125,254.0,60547.890625,0.0,3808.642578125,1.0,279.096923828125,283.0500793457031,297.85943603515625,301.8314208984375,293.1499938964844,293.1499938964844,279.04998779296875,35470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660169839859009,1.0,0.0,0.0,3.67777681350708,3.677801132202149,9.025350209412863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2294921875,0.0,1560.297119140625,1895.4371337890625,0.0,3085.446044921875,0.9109236598014832,1.0,0.0,3.0,1.0,0.0
17949360,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7595276832580566,0.3887049555778503,0.356471985578537,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8622682094573975,0.5772725343704224,0.552470862865448,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.943376898765564,0.7463509440422058,0.5245220065116882,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7819966673851013,0.4250945448875427,0.4094149470329284,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6206327676773071,0.2069768905639648,0.9675085544586182,284.9257202148437,284.95001220703125,302.6270446777344,294.8367614746094,298.4209289550781,297.0416564941406,284.92401123046875,1.0,0.6806972622871399,0.3381403684616089,0.3381403684616089,1.0,1.0,-3.374959707260132,0.8309664726257324,2.5439932346343994,0.0637086853384971,0.9066245555877686,0.9066245555877686,0.0,270.3065185546875,242.0,60587.94140625,0.0,3749.387451171875,1.0,279.05517578125,282.9968566894531,297.8609924316406,301.8049621582031,293.1499938964844,293.1499938964844,278.75,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685879707336426,1.0,0.0,0.0,3.6765286922454834,3.676553010940552,9.019225331030612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.0048828125,0.0,1561.955078125,1895.4371337890625,0.0,3109.564697265625,0.9110553860664368,1.0,0.0,3.0,1.0,0.0
17949420,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.7624436020851135,0.3846711218357086,0.3527548909187317,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8661173582077026,0.5722540616989136,0.5476868748664856,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.9493780136108398,0.7424368262290955,0.5218227505683899,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7857508659362793,0.4216968417167663,0.4061125516891479,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.6225298643112183,0.2044824212789535,0.9554842710494996,284.7283935546875,284.95001220703125,302.58837890625,294.8387145996094,298.3978271484375,297.02490234375,284.7271423339844,1.0,0.6717255115509033,0.3385598361492157,0.3385598361492157,1.0,1.0,-3.343067407608032,0.8225478529930115,2.520519495010376,0.0624252557754516,0.8836588263511658,0.8836588263511658,0.0,260.41217041015625,230.0,61415.1015625,0.0,3616.384765625,1.0,278.75701904296875,282.79022216796875,297.8616638183594,301.8773803710937,293.1499938964844,293.1499938964844,279.04998779296875,37061.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754688501358032,1.0,0.0,0.0,3.6410512924194336,3.641075611114502,8.845999559525808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3583984375,0.0,1531.157470703125,1895.4371337890625,0.0,3174.103271484375,0.9039103984832764,1.0,0.0,3.0,1.0,0.0
17949480,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.7624436020851135,0.3846711218357086,0.3527548909187317,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8661173582077026,0.5722540616989136,0.5476868748664856,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.9493780136108398,0.7424368262290955,0.5218227505683899,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7857508659362793,0.4216968417167663,0.4061125516891479,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.6225298643112183,0.2044824212789535,0.9554842710494996,284.7283935546875,284.95001220703125,302.58837890625,294.8387145996094,298.3978271484375,297.02490234375,284.7271423339844,1.0,0.6717255115509033,0.3385598361492157,0.3385598361492157,1.0,1.0,-3.343067407608032,0.8225478529930115,2.520519495010376,0.0624252557754516,0.8836588263511658,0.8836588263511658,0.0,260.41217041015625,230.0,61415.1015625,0.0,3616.384765625,1.0,278.75701904296875,282.79022216796875,297.8616638183594,301.8773803710937,293.1499938964844,293.1499938964844,279.04998779296875,37061.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754688501358032,1.0,0.0,0.0,3.6410512924194336,3.641075611114502,8.845999559525808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3583984375,0.0,1531.157470703125,1895.4371337890625,0.0,3174.103271484375,0.9039103984832764,1.0,0.0,3.0,1.0,0.0
17949540,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670845985412598,0.3820954859256744,0.3495979905128479,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8717369437217712,0.5685749053955078,0.5433577299118042,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9573362469673156,0.7403987646102905,0.5196334719657898,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7910625338554382,0.4192440509796142,0.4030432999134063,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6253874897956848,0.2024184763431549,0.9434291124343872,284.8836669921875,284.95001220703125,302.54998779296875,294.8399658203125,298.3835144042969,297.0194396972656,284.8839416503906,1.0,0.6622830033302307,0.3389793038368225,0.3389793038368225,1.0,1.0,-3.313227653503418,0.8147308230400085,2.498497009277344,0.0610925033688545,0.8857226967811584,0.8857226967811584,0.0,249.1409912109375,218.0,59605.0390625,0.0,3482.62890625,1.0,279.0429992675781,282.979736328125,297.80340576171875,301.6349182128906,293.1499938964844,293.1499938964844,279.3500061035156,36551.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647907376289368,1.0,0.0,0.0,3.6169164180755615,3.616940259933472,8.729115279493271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.71875,0.0,1500.7618408203125,1895.4371337890625,0.0,3073.942138671875,0.8982967138290405,1.0,0.0,3.0,1.0,0.0
17949600,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670845985412598,0.3820954859256744,0.3495979905128479,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8717369437217712,0.5685749053955078,0.5433577299118042,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9573362469673156,0.7403987646102905,0.5196334719657898,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7910625338554382,0.4192440509796142,0.4030432999134063,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6253874897956848,0.2024184763431549,0.9434291124343872,284.8836669921875,284.95001220703125,302.54998779296875,294.8399658203125,298.3835144042969,297.0194396972656,284.8839416503906,1.0,0.6622830033302307,0.3389793038368225,0.3389793038368225,1.0,1.0,-3.313227653503418,0.8147308230400085,2.498497009277344,0.0610925033688545,0.8857226967811584,0.8857226967811584,0.0,249.1409912109375,218.0,59605.0390625,0.0,3482.62890625,1.0,279.0429992675781,282.979736328125,297.80340576171875,301.6349182128906,293.1499938964844,293.1499938964844,279.3500061035156,36551.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647907376289368,1.0,0.0,0.0,3.6169164180755615,3.616940259933472,8.729115279493271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.71875,0.0,1500.7618408203125,1895.4371337890625,0.0,3073.942138671875,0.8982967138290405,1.0,0.0,3.0,1.0,0.0
17949660,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7746390700340271,0.3807661235332489,0.3477719128131866,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8803379535675049,0.5662112832069397,0.5404499173164368,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9681553840637208,0.7400059700012207,0.5188225507736206,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7991136312484741,0.4178701341152191,0.4010907113552093,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6302570700645447,0.2010526210069656,0.9344393610954284,285.0423583984375,284.95001220703125,302.513671875,294.8415222167969,298.3795166015625,297.0242004394531,285.04217529296875,1.0,0.6532436609268188,0.3396466374397278,0.3396466374397278,1.0,1.0,-3.29339337348938,0.8106579780578613,2.4827353954315186,0.0613984540104866,0.8987095355987549,0.8987095355987549,0.0,236.46470642089844,206.0,58043.15234375,0.0,3365.7734375,1.0,279.3426513671875,283.1675720214844,297.7998962402344,301.5151672363281,293.1499938964844,293.1499938964844,279.6499938964844,35684.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85406893491745,1.0,0.0,0.0,3.626162528991699,3.62618637084961,8.773802164796507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.26171875,0.0,1504.4664306640625,1895.4371337890625,0.0,2973.394775390625,0.899775505065918,1.0,0.0,3.0,1.0,0.0
17949720,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7746390700340271,0.3807661235332489,0.3477719128131866,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8803379535675049,0.5662112832069397,0.5404499173164368,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9681553840637208,0.7400059700012207,0.5188225507736206,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7991136312484741,0.4178701341152191,0.4010907113552093,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6302570700645447,0.2010526210069656,0.9344393610954284,285.0423583984375,284.95001220703125,302.513671875,294.8415222167969,298.3795166015625,297.0242004394531,285.04217529296875,1.0,0.6532436609268188,0.3396466374397278,0.3396466374397278,1.0,1.0,-3.29339337348938,0.8106579780578613,2.4827353954315186,0.0613984540104866,0.8987095355987549,0.8987095355987549,0.0,236.46470642089844,206.0,58043.15234375,0.0,3365.7734375,1.0,279.3426513671875,283.1675720214844,297.7998962402344,301.5151672363281,293.1499938964844,293.1499938964844,279.6499938964844,35684.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85406893491745,1.0,0.0,0.0,3.626162528991699,3.62618637084961,8.773802164796507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.26171875,0.0,1504.4664306640625,1895.4371337890625,0.0,2973.394775390625,0.899775505065918,1.0,0.0,3.0,1.0,0.0
17949780,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.7836905717849731,0.379839539527893,0.3464300036430359,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8905392289161682,0.5643385648727417,0.5381368398666382,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9795849323272704,0.7400787472724915,0.5184738039970398,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8085421919822693,0.4169394671916961,0.3996623456478119,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.6363054513931274,0.2000538557767868,0.9273683428764344,285.18682861328125,284.95001220703125,302.4809875488281,294.8445129394531,298.3796081542969,297.0326232910156,285.1860656738281,1.0,0.6446208357810974,0.340313971042633,0.340313971042633,1.0,1.0,-3.278355121612549,0.8080503344535828,2.4703047275543213,0.0621980801224708,0.9208605289459229,0.9208605289459229,0.0,223.6683654785156,194.0,56722.3046875,0.0,3260.220458984375,1.0,279.6429138183594,283.3390197753906,297.80926513671875,301.4359436035156,293.1499938964844,293.1499938964844,279.3500061035156,34814.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449406623840332,1.0,0.0,0.0,3.668391227722168,3.668415069580078,8.979342851489491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.541015625,0.0,1544.813232421875,1895.4371337890625,0.0,2887.908935546875,0.908623993396759,1.0,0.0,3.0,1.0,0.0
17949840,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.7836905717849731,0.379839539527893,0.3464300036430359,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8905392289161682,0.5643385648727417,0.5381368398666382,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9795849323272704,0.7400787472724915,0.5184738039970398,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8085421919822693,0.4169394671916961,0.3996623456478119,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.6363054513931274,0.2000538557767868,0.9273683428764344,285.18682861328125,284.95001220703125,302.4809875488281,294.8445129394531,298.3796081542969,297.0326232910156,285.1860656738281,1.0,0.6446208357810974,0.340313971042633,0.340313971042633,1.0,1.0,-3.278355121612549,0.8080503344535828,2.4703047275543213,0.0621980801224708,0.9208605289459229,0.9208605289459229,0.0,223.6683654785156,194.0,56722.3046875,0.0,3260.220458984375,1.0,279.6429138183594,283.3390197753906,297.80926513671875,301.4359436035156,293.1499938964844,293.1499938964844,279.3500061035156,34814.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449406623840332,1.0,0.0,0.0,3.668391227722168,3.668415069580078,8.979342851489491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.541015625,0.0,1544.813232421875,1895.4371337890625,0.0,2887.908935546875,0.908623993396759,1.0,0.0,3.0,1.0,0.0
