time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7881700396537781,0.3788076043128967,0.3456206023693084,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8956323862075806,0.5628610253334045,0.5368617177009583,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9848038554191588,0.7392163276672363,0.5181013345718384,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8130604028701782,0.4160736501216888,0.3988781571388244,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6393896341323853,0.1993833035230636,0.9238831996917723,285.0409240722656,284.95001220703125,302.4659118652344,294.84649658203125,298.3768310546875,297.0328369140625,285.0321655273437,1.0,0.6403510570526123,0.3406476080417633,0.3406476080417633,1.0,1.0,-3.270275354385376,0.8065618276596069,2.4637136459350586,0.0626663714647293,0.9168803691864014,0.9168803691864014,0.0,217.59580993652344,194.0,57889.98828125,0.0,3208.359130859375,1.0,279.3968505859375,283.1708068847656,297.8739624023437,301.6750793457031,293.1499938964844,293.1499938964844,279.3500061035156,35147.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510324954986572,1.0,0.0,0.0,3.684727907180786,3.6847519874572754,9.059497756425116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.27734375,0.0,1565.707275390625,1895.4371337890625,0.0,2944.942138671875,0.9122695922851562,1.0,0.0,3.0,1.0,0.0
17949960,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7916570901870728,0.3772134482860565,0.3442253768444061,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8997641801834106,0.5608062148094177,0.5349754691123962,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9888473749160768,0.737459123134613,0.5170121192932129,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8166427612304688,0.4147323966026306,0.3976194858551025,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6418416500091553,0.1984456330537796,0.9192991256713868,284.9767761230469,284.95001220703125,302.4516296386719,294.8487854003906,298.3702087402344,297.0286865234375,284.9747009277344,1.0,0.6358559131622314,0.340894490480423,0.340894490480423,1.0,1.0,-3.258003234863281,0.8035402894020081,2.454462766647339,0.0625542476773262,0.914419412612915,0.914419412612915,0.0,212.1516265869141,182.0,57971.3359375,0.0,3151.074462890625,1.0,279.3551330566406,283.1136474609375,297.87701416015625,301.6537170410156,293.1499938964844,293.1499938964844,279.04998779296875,35541.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540353775024414,1.0,0.0,0.0,3.689839363098145,3.689863681793213,9.084649832402648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.5166015625,0.0,1574.4752197265625,1895.4371337890625,0.0,2973.08056640625,0.9138104319572448,1.0,0.0,3.0,1.0,0.0
17950020,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7974286675453186,0.3731883764266968,0.3405269086360931,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.9069916605949402,0.5557552576065063,0.5301709175109863,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9953927993774414,0.7324993014335632,0.5136428475379944,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8226521611213684,0.4112037420272827,0.3942077457904815,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.6458439826965332,0.1960267424583435,0.9076107740402222,284.76739501953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3534851074219,297.0162658691406,284.7658996582031,1.0,0.6261605024337769,0.3413881957530975,0.3413881957530975,1.0,1.0,-3.225581169128418,0.7950149178504944,2.4305663108825684,0.0615314431488513,0.8937366604804993,0.8937366604804993,0.0,201.9179534912109,170.0,58888.1796875,0.0,3024.510498046875,1.0,279.0558776855469,282.89501953125,297.88140869140625,301.7354431152344,293.1499938964844,293.1499938964844,279.3500061035156,36700.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617208003997803,1.0,0.0,0.0,3.668062448501587,3.6680867671966553,8.97773418273573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.498046875,0.0,1558.6217041015625,1895.4371337890625,0.0,3045.14453125,0.9096856117248536,1.0,0.0,3.0,1.0,0.0
17950080,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7974286675453186,0.3731883764266968,0.3405269086360931,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.9069916605949402,0.5557552576065063,0.5301709175109863,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9953927993774414,0.7324993014335632,0.5136428475379944,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8226521611213684,0.4112037420272827,0.3942077457904815,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.6458439826965332,0.1960267424583435,0.9076107740402222,284.76739501953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3534851074219,297.0162658691406,284.7658996582031,1.0,0.6261605024337769,0.3413881957530975,0.3413881957530975,1.0,1.0,-3.225581169128418,0.7950149178504944,2.4305663108825684,0.0615314431488513,0.8937366604804993,0.8937366604804993,0.0,201.9179534912109,170.0,58888.1796875,0.0,3024.510498046875,1.0,279.0558776855469,282.89501953125,297.88140869140625,301.7354431152344,293.1499938964844,293.1499938964844,279.3500061035156,36700.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617208003997803,1.0,0.0,0.0,3.668062448501587,3.6680867671966553,8.97773418273573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.498046875,0.0,1558.6217041015625,1895.4371337890625,0.0,3045.14453125,0.9096856117248536,1.0,0.0,3.0,1.0,0.0
17950140,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8042560815811157,0.3704888224601745,0.3373256325721741,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.91580069065094,0.5519058108329773,0.5257552266120911,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.72967928647995,0.5059290528297424,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8293431401252747,0.4084845781326294,0.3909628689289093,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6503509879112244,0.1939141154289245,0.8957015872001648,284.9141845703125,284.95001220703125,302.402099609375,294.8609924316406,298.3428039550781,297.01153564453125,284.9134521484375,1.0,0.6157035827636719,0.3418819010257721,0.3418819010257721,1.0,1.0,-3.1888136863708496,0.7851136326789856,2.403700113296509,0.0601019337773323,0.8976430892944336,0.8976430892944336,0.0,191.47332763671875,158.0,57099.7265625,0.0,2890.2099609375,1.0,279.34326171875,283.07623291015625,297.82330322265625,301.4979248046875,293.1499938964844,293.1499938964844,279.6499938964844,36254.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506643772125244,1.0,0.0,0.0,3.655433654785156,3.6554577350616455,8.916021556615306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8837890625,0.0,1541.12646484375,1895.4371337890625,0.0,2941.49365234375,0.9066795706748962,1.0,0.0,3.0,1.0,0.0
17950200,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8042560815811157,0.3704888224601745,0.3373256325721741,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.91580069065094,0.5519058108329773,0.5257552266120911,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.72967928647995,0.5059290528297424,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8293431401252747,0.4084845781326294,0.3909628689289093,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6503509879112244,0.1939141154289245,0.8957015872001648,284.9141845703125,284.95001220703125,302.402099609375,294.8609924316406,298.3428039550781,297.01153564453125,284.9134521484375,1.0,0.6157035827636719,0.3418819010257721,0.3418819010257721,1.0,1.0,-3.1888136863708496,0.7851136326789856,2.403700113296509,0.0601019337773323,0.8976430892944336,0.8976430892944336,0.0,191.47332763671875,158.0,57099.7265625,0.0,2890.2099609375,1.0,279.34326171875,283.07623291015625,297.82330322265625,301.4979248046875,293.1499938964844,293.1499938964844,279.6499938964844,36254.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506643772125244,1.0,0.0,0.0,3.655433654785156,3.6554577350616455,8.916021556615306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8837890625,0.0,1541.12646484375,1895.4371337890625,0.0,2941.49365234375,0.9066795706748962,1.0,0.0,3.0,1.0,0.0
17950260,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8126030564308167,0.3689090311527252,0.3354145288467407,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.926790416240692,0.5492187142372131,0.5226978659629822,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.7316169738769531,0.4877190887928009,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8374034762382507,0.4066865146160126,0.3887659609317779,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6561445593833923,0.1923729926347732,0.8866001963615417,285.0492553710937,284.95001220703125,302.3814392089844,294.8687438964844,298.3418273925781,297.0172424316406,285.0478820800781,1.0,0.6044937372207642,0.3427532613277435,0.3427532613277435,1.0,1.0,-3.1474759578704834,0.7748174667358398,2.372658491134644,0.0591571927070617,0.9103259444236756,0.9103259444236756,0.0,180.8968505859375,146.0,55306.62109375,0.0,2748.607666015625,1.0,279.6430053710937,283.2457580566406,297.822021484375,301.3710327148437,293.1499938964844,293.1499938964844,279.3500061035156,35560.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388528823852539,1.0,0.0,0.0,3.66988468170166,3.669909000396729,8.986656894194311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.103515625,0.0,1552.09716796875,1895.4371337890625,0.0,2830.999755859375,0.9094502925872804,1.0,0.0,3.0,1.0,0.0
17950320,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8126030564308167,0.3689090311527252,0.3354145288467407,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.926790416240692,0.5492187142372131,0.5226978659629822,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.7316169738769531,0.4877190887928009,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8374034762382507,0.4066865146160126,0.3887659609317779,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6561445593833923,0.1923729926347732,0.8866001963615417,285.0492553710937,284.95001220703125,302.3814392089844,294.8687438964844,298.3418273925781,297.0172424316406,285.0478820800781,1.0,0.6044937372207642,0.3427532613277435,0.3427532613277435,1.0,1.0,-3.1474759578704834,0.7748174667358398,2.372658491134644,0.0591571927070617,0.9103259444236756,0.9103259444236756,0.0,180.8968505859375,146.0,55306.62109375,0.0,2748.607666015625,1.0,279.6430053710937,283.2457580566406,297.822021484375,301.3710327148437,293.1499938964844,293.1499938964844,279.3500061035156,35560.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388528823852539,1.0,0.0,0.0,3.66988468170166,3.669909000396729,8.986656894194311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.103515625,0.0,1552.09716796875,1895.4371337890625,0.0,2830.999755859375,0.9094502925872804,1.0,0.0,3.0,1.0,0.0
17950380,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8208116888999939,0.3659126758575439,0.3328898549079895,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9384543895721436,0.5451648235321045,0.5190589427947998,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9990000128746032,0.7344909906387329,0.4689581096172333,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8460502624511719,0.4038543999195099,0.3861556351184845,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.6625288128852844,0.1903785467147827,0.8769866824150085,284.8297424316406,284.95001220703125,302.3631591796875,294.8774719238281,298.3414001464844,297.02349853515625,284.8270568847656,1.0,0.5926809906959534,0.3436245918273926,0.3436245918273926,1.0,1.0,-3.1028265953063965,0.7634451985359192,2.339381456375122,0.058030117303133,0.8936519622802734,0.8936519622802734,0.0,170.28855895996094,134.0,55958.8203125,0.0,2603.853271484375,1.0,279.3565979003906,283.0184936523437,297.89019775390625,301.5500183105469,293.1499938964844,293.1499938964844,279.6499938964844,36502.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450302481651306,1.0,0.0,0.0,3.6562039852142334,3.656228065490722,8.919779475036194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8193359375,0.0,1543.849365234375,1895.4371337890625,0.0,2888.7470703125,0.9069169163703918,1.0,0.0,3.0,1.0,0.0
17950440,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8208116888999939,0.3659126758575439,0.3328898549079895,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9384543895721436,0.5451648235321045,0.5190589427947998,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9990000128746032,0.7344909906387329,0.4689581096172333,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8460502624511719,0.4038543999195099,0.3861556351184845,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.6625288128852844,0.1903785467147827,0.8769866824150085,284.8297424316406,284.95001220703125,302.3631591796875,294.8774719238281,298.3414001464844,297.02349853515625,284.8270568847656,1.0,0.5926809906959534,0.3436245918273926,0.3436245918273926,1.0,1.0,-3.1028265953063965,0.7634451985359192,2.339381456375122,0.058030117303133,0.8936519622802734,0.8936519622802734,0.0,170.28855895996094,134.0,55958.8203125,0.0,2603.853271484375,1.0,279.3565979003906,283.0184936523437,297.89019775390625,301.5500183105469,293.1499938964844,293.1499938964844,279.6499938964844,36502.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450302481651306,1.0,0.0,0.0,3.6562039852142334,3.656228065490722,8.919779475036194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8193359375,0.0,1543.849365234375,1895.4371337890625,0.0,2888.7470703125,0.9069169163703918,1.0,0.0,3.0,1.0,0.0
17950500,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8246986865997314,0.364498108625412,0.3312644362449646,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.944104015827179,0.5431762933731079,0.5168349742889404,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9990000128746032,0.7364364266395569,0.4596508145332336,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8503410816192627,0.4024201929569244,0.384508341550827,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.66563481092453,0.1893408745527267,0.871271014213562,284.9352722167969,284.95001220703125,302.3548583984375,294.8822021484375,298.34307861328125,297.0292053222656,284.94122314453125,1.0,0.5864700078964233,0.3440602719783783,0.3440602719783783,1.0,1.0,-3.078154802322388,0.7570005059242249,2.3211541175842285,0.0571613125503063,0.898129403591156,0.898129403591156,0.0,165.05845642089844,134.0,54505.55078125,0.0,2528.808349609375,1.0,279.6024169921875,283.1570739746094,297.8383178710937,301.3154296875,293.1499938964844,293.1499938964844,279.6499938964844,36275.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376942276954651,1.0,0.0,0.0,3.649585962295532,3.6496100425720215,8.887517992661742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.6064453125,0.0,1534.7672119140625,1895.4371337890625,0.0,2820.179931640625,0.905559241771698,1.0,0.0,3.0,1.0,0.0
17950560,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8295577168464661,0.3634751439094543,0.3300469815731048,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9508337378501892,0.5415719151496887,0.5150153040885925,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9990000128746032,0.7391608953475952,0.449382871389389,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8556110262870789,0.401275485754013,0.3831485509872436,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6695398092269897,0.1884679496288299,0.8662066459655762,284.9586181640625,284.95001220703125,302.3470458984375,294.8871459960937,298.35015869140625,297.041015625,284.9572448730469,1.0,0.5801793336868286,0.3446481227874756,0.3446481227874756,1.0,1.0,-3.054433822631836,0.7512289881706238,2.3032050132751465,0.0567301511764526,0.8997170329093933,0.8997170329093933,0.0,159.5345916748047,152.0,54068.8203125,0.0,2455.099609375,1.0,279.6442565917969,283.1836242675781,297.8424987792969,301.326904296875,293.1499938964844,293.1499938964844,279.95001220703125,36027.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330360054969788,1.0,0.0,0.0,3.651876926422119,3.651901006698608,8.89867976638925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.1611328125,0.0,1535.4599609375,1895.4371337890625,0.0,2776.725830078125,0.9057314991950988,1.0,0.0,3.0,1.0,0.0
17950620,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8296955227851868,0.3620585799217224,0.3285752534866333,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9508180618286132,0.5390645861625671,0.512421727180481,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9990000128746032,0.7439420223236084,0.4471398591995239,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8556767106056213,0.3995592892169952,0.3813258409500122,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6688734889030457,0.1871288567781448,0.8594359159469604,285.11383056640625,284.95001220703125,302.3328552246094,294.8975830078125,298.3708801269531,297.0683898925781,285.114013671875,1.0,0.5777086615562439,0.3458238244056701,0.3458238244056701,1.0,1.0,-3.036474227905273,0.7489363551139832,2.2875380516052246,0.0580612011253833,0.9170726537704468,0.9170726537704468,0.0,157.8144073486328,170.0,52685.390625,0.0,2412.759765625,1.0,279.9430847167969,283.36651611328125,297.8487548828125,301.2221069335937,293.1499938964844,293.1499938964844,279.6499938964844,35236.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206332921981812,1.0,0.0,0.0,3.677244186401367,3.677268505096436,9.022735980579456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.73828125,0.0,1557.937255859375,1895.4371337890625,0.0,2661.4375,0.9109054803848268,1.0,0.0,3.0,1.0,0.0
17950680,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8296955227851868,0.3620585799217224,0.3285752534866333,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9508180618286132,0.5390645861625671,0.512421727180481,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9990000128746032,0.7439420223236084,0.4471398591995239,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8556767106056213,0.3995592892169952,0.3813258409500122,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6688734889030457,0.1871288567781448,0.8594359159469604,285.11383056640625,284.95001220703125,302.3328552246094,294.8975830078125,298.3708801269531,297.0683898925781,285.114013671875,1.0,0.5777086615562439,0.3458238244056701,0.3458238244056701,1.0,1.0,-3.036474227905273,0.7489363551139832,2.2875380516052246,0.0580612011253833,0.9170726537704468,0.9170726537704468,0.0,157.8144073486328,170.0,52685.390625,0.0,2412.759765625,1.0,279.9430847167969,283.36651611328125,297.8487548828125,301.2221069335937,293.1499938964844,293.1499938964844,279.6499938964844,35236.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206332921981812,1.0,0.0,0.0,3.677244186401367,3.677268505096436,9.022735980579456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.73828125,0.0,1557.937255859375,1895.4371337890625,0.0,2661.4375,0.9109054803848268,1.0,0.0,3.0,1.0,0.0
17950740,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8212631344795227,0.3592949211597442,0.3267706334590912,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9391387701034546,0.5353073477745056,0.509589433670044,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.7425327301025391,0.4595288634300232,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8467814326286316,0.3969007134437561,0.3794160187244415,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.6609532237052917,0.1853397190570831,0.853429913520813,284.931396484375,284.95001220703125,302.3203430175781,294.9087829589844,298.3672790527344,297.0603942871094,284.9305114746094,1.0,0.5812279582023621,0.3469994962215423,0.3469994962215423,1.0,1.0,-3.036268949508667,0.7521626353263855,2.2841062545776367,0.0613803714513778,0.9084039926528932,0.9084039926528932,0.0,163.3150634765625,188.0,54038.4375,0.0,2440.85595703125,1.0,279.65643310546875,283.16363525390625,297.93310546875,301.4547424316406,293.1499938964844,293.1499938964844,279.3500061035156,35905.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292648792266846,1.0,0.0,0.0,3.684574604034424,3.684598922729492,9.058744581125212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1748046875,0.0,1571.2628173828125,1895.4371337890625,0.0,2741.603515625,0.912899911403656,1.0,0.0,3.0,1.0,0.0
17950800,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8212631344795227,0.3592949211597442,0.3267706334590912,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9391387701034546,0.5353073477745056,0.509589433670044,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.7425327301025391,0.4595288634300232,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8467814326286316,0.3969007134437561,0.3794160187244415,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.6609532237052917,0.1853397190570831,0.853429913520813,284.931396484375,284.95001220703125,302.3203430175781,294.9087829589844,298.3672790527344,297.0603942871094,284.9305114746094,1.0,0.5812279582023621,0.3469994962215423,0.3469994962215423,1.0,1.0,-3.036268949508667,0.7521626353263855,2.2841062545776367,0.0613803714513778,0.9084039926528932,0.9084039926528932,0.0,163.3150634765625,188.0,54038.4375,0.0,2440.85595703125,1.0,279.65643310546875,283.16363525390625,297.93310546875,301.4547424316406,293.1499938964844,293.1499938964844,279.3500061035156,35905.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292648792266846,1.0,0.0,0.0,3.684574604034424,3.684598922729492,9.058744581125212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1748046875,0.0,1571.2628173828125,1895.4371337890625,0.0,2741.603515625,0.912899911403656,1.0,0.0,3.0,1.0,0.0
17950860,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8062648773193359,0.355347067117691,0.3238286077976227,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9189286231994628,0.530280351638794,0.5055166482925415,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9990000128746032,0.7346055507659912,0.4821504354476928,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8320500254631042,0.3931629359722137,0.3765135109424591,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.6480992436408997,0.1827814280986786,0.8446987271308899,284.7596435546875,284.95001220703125,302.30926513671875,294.9206237792969,298.340087890625,297.0220947265625,284.7598876953125,1.0,0.588244616985321,0.3477763533592224,0.3477763533592224,1.0,1.0,-3.041041135787964,0.7558703422546387,2.2851710319519043,0.0641291439533233,0.8883569836616516,0.8883569836616516,0.0,173.9521026611328,191.0,55293.296875,0.0,2504.91015625,1.0,279.3569030761719,282.9739990234375,297.951904296875,301.5679016113281,293.1499938964844,293.1499938964844,279.6499938964844,36923.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381460309028625,1.0,0.0,0.0,3.653552532196045,3.653576612472534,8.906846460376983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.16357421875,0.0,1544.03759765625,1895.4371337890625,0.0,2824.3984375,0.9066378474235536,1.0,0.0,3.0,1.0,0.0
17950920,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8062648773193359,0.355347067117691,0.3238286077976227,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9189286231994628,0.530280351638794,0.5055166482925415,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9990000128746032,0.7346055507659912,0.4821504354476928,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8320500254631042,0.3931629359722137,0.3765135109424591,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.6480992436408997,0.1827814280986786,0.8446987271308899,284.7596435546875,284.95001220703125,302.30926513671875,294.9206237792969,298.340087890625,297.0220947265625,284.7598876953125,1.0,0.588244616985321,0.3477763533592224,0.3477763533592224,1.0,1.0,-3.041041135787964,0.7558703422546387,2.2851710319519043,0.0641291439533233,0.8883569836616516,0.8883569836616516,0.0,173.9521026611328,191.0,55293.296875,0.0,2504.91015625,1.0,279.3569030761719,282.9739990234375,297.951904296875,301.5679016113281,293.1499938964844,293.1499938964844,279.6499938964844,36923.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381460309028625,1.0,0.0,0.0,3.653552532196045,3.653576612472534,8.906846460376983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.16357421875,0.0,1544.03759765625,1895.4371337890625,0.0,2824.3984375,0.9066378474235536,1.0,0.0,3.0,1.0,0.0
17950980,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7993650436401367,0.3537149429321289,0.3222657144069671,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9103922247886658,0.5280524492263794,0.5033277273178101,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.7294660210609436,0.4920260608196258,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8257291913032532,0.3914864063262939,0.3749106824398041,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6425109505653381,0.1814900785684585,0.8394039869308472,284.9023132324219,284.95001220703125,302.30401611328125,294.9269714355469,298.329345703125,297.00689697265625,284.9102783203125,1.0,0.5906118154525757,0.34818035364151,0.34818035364151,1.0,1.0,-3.040122032165528,0.7567031979560852,2.283418655395508,0.0653508827090263,0.8934741020202637,0.8934741020202637,0.0,178.64083862304688,191.0,54162.3125,0.0,2527.480712890625,1.0,279.60528564453125,283.1426696777344,297.8941650390625,301.3418273925781,293.1499938964844,293.1499938964844,279.6499938964844,36543.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313846588134766,1.0,0.0,0.0,3.641978025436402,3.642001867294312,8.850502126733772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.2265625,0.0,1528.322998046875,1895.4371337890625,0.0,2761.339111328125,0.9040847420692444,1.0,0.0,3.0,1.0,0.0
17951040,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7946360111236572,0.3526555597782135,0.3213004767894745,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9047002196311952,0.5264521837234497,0.5018019080162048,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9990000128746032,0.7249948978424072,0.4991082549095154,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8213014602661133,0.3902983367443084,0.3737988770008087,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6385518312454224,0.1804951280355453,0.8352231979370117,284.94659423828125,284.95001220703125,302.2994079589844,294.9329833984375,298.3255920410156,297.0010986328125,284.9481811523437,1.0,0.5924444198608398,0.3485532402992248,0.3485532402992248,1.0,1.0,-3.039278030395508,0.7574784159660339,2.281799554824829,0.0663708671927452,0.8958642482757568,0.8958642482757568,0.0,182.05099487304688,194.0,54061.6953125,0.0,2543.56103515625,1.0,279.6408996582031,283.1846923828125,297.90264892578125,301.3744812011719,293.1499938964844,293.1499938964844,279.95001220703125,36199.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282244205474854,1.0,0.0,0.0,3.64229679107666,3.6423206329345694,8.852051678331918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.0068359375,0.0,1526.1031494140625,1895.4371337890625,0.0,2731.923095703125,0.903730571269989,1.0,0.0,3.0,1.0,0.0
17951100,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7904081344604492,0.3517568707466125,0.3204831182956695,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8997970223426819,0.5250096917152405,0.500426709651947,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.7205751538276672,0.5047686100006104,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8172787427902222,0.3892483413219452,0.3728170990943908,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.6349973082542419,0.1795715093612671,0.8313672542572021,285.0876159667969,284.95001220703125,302.2948303222656,294.9393310546875,298.3252258300781,296.99981689453125,285.095703125,1.0,0.5940200686454773,0.3489416837692261,0.3489416837692261,1.0,1.0,-3.037646532058716,0.7580428719520569,2.2796034812927246,0.0674508586525917,0.9072693586349488,0.9072693586349488,0.0,185.2093048095703,194.0,52968.15625,0.0,2556.818115234375,1.0,279.8994445800781,283.3505249023437,297.8824157714844,301.2228698730469,293.1499938964844,293.1499938964844,279.95001220703125,35647.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211343288421631,1.0,0.0,0.0,3.649959325790405,3.649983406066896,8.889336982065288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.103515625,0.0,1530.48388671875,1895.4371337890625,0.0,2666.081298828125,0.9052794575691224,1.0,0.0,3.0,1.0,0.0
17951160,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7857185006141663,0.3510179817676544,0.3199439942836761,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8943067193031311,0.5237419009208679,0.4993587136268616,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.9950563907623292,0.7171112895011902,0.5031792521476746,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8126890659332275,0.3883455693721771,0.3720907270908355,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6311297416687012,0.1787260025739669,0.8282302021980286,285.1242370605469,284.95001220703125,302.2904663085937,294.94580078125,298.3252258300781,297.0008850097656,285.12359619140625,1.0,0.5949984788894653,0.3491803407669067,0.3491803407669067,1.0,1.0,-3.029109001159668,0.7560290098190308,2.273079872131348,0.0675705224275589,0.9151236414909364,0.9151236414909364,0.0,188.8732452392578,197.0,52821.1484375,0.0,2559.623046875,1.0,279.94305419921875,283.3842468261719,297.90899658203125,301.2915954589844,293.1499938964844,293.1499938964844,279.6499938964844,35224.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818345844745636,1.0,0.0,0.0,3.6686742305755615,3.668698310852051,8.980728694041318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.638671875,0.0,1548.209716796875,1895.4371337890625,0.0,2640.251220703125,0.9089822173118592,1.0,0.0,3.0,1.0,0.0
17951220,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7766153216362,0.3479216396808624,0.3179515898227691,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.883935809135437,0.5196377038955688,0.4963098466396332,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9854087829589844,0.7103697061538696,0.4987765252590179,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8036019802093506,0.3853294253349304,0.3699513375759125,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6237593293190002,0.1764267086982727,0.8203287124633789,284.91680908203125,284.95001220703125,302.2822570800781,294.958984375,298.3204650878906,296.9978332519531,284.914306640625,1.0,0.5957832336425781,0.3496577143669128,0.3496577143669128,1.0,1.0,-3.0057520866394043,0.7499567270278931,2.255795478820801,0.0669276565313339,0.9047349691390992,0.9047349691390992,0.0,195.386474609375,200.0,53834.84375,0.0,2548.96826171875,1.0,279.65673828125,283.1625061035156,297.98583984375,301.50604248046875,293.1499938964844,293.1499938964844,279.3500061035156,35973.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827605664730072,1.0,0.0,0.0,3.674257040023804,3.674281358718872,9.008082315631328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.34375,0.0,1560.12158203125,1895.4371337890625,0.0,2726.16845703125,0.9106128215789796,1.0,0.0,3.0,1.0,0.0
17951280,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7766153216362,0.3479216396808624,0.3179515898227691,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.883935809135437,0.5196377038955688,0.4963098466396332,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9854087829589844,0.7103697061538696,0.4987765252590179,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8036019802093506,0.3853294253349304,0.3699513375759125,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6237593293190002,0.1764267086982727,0.8203287124633789,284.91680908203125,284.95001220703125,302.2822570800781,294.958984375,298.3204650878906,296.9978332519531,284.914306640625,1.0,0.5957832336425781,0.3496577143669128,0.3496577143669128,1.0,1.0,-3.0057520866394043,0.7499567270278931,2.255795478820801,0.0669276565313339,0.9047349691390992,0.9047349691390992,0.0,195.386474609375,200.0,53834.84375,0.0,2548.96826171875,1.0,279.65673828125,283.1625061035156,297.98583984375,301.50604248046875,293.1499938964844,293.1499938964844,279.3500061035156,35973.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827605664730072,1.0,0.0,0.0,3.674257040023804,3.674281358718872,9.008082315631328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.34375,0.0,1560.12158203125,1895.4371337890625,0.0,2726.16845703125,0.9106128215789796,1.0,0.0,3.0,1.0,0.0
17951340,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.7670571208000183,0.3435582518577575,0.3145298957824707,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.873424768447876,0.5141577124595642,0.4917198121547699,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.9750982522964478,0.7030578255653381,0.4940319657325744,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7939413785934448,0.381120502948761,0.3665113747119903,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.6157624125480652,0.1733881086111068,0.8088150024414062,284.7063903808594,284.95001220703125,302.2745056152344,294.9724426269531,298.3087158203125,296.9869689941406,284.7047424316406,1.0,0.5950942039489746,0.3501350581645965,0.3501350581645965,1.0,1.0,-2.9724507331848145,0.7407084107398987,2.2317423820495605,0.0653015747666359,0.87989741563797,0.87989741563797,0.0,201.3698883056641,203.0,54493.9375,0.0,2517.181640625,1.0,279.35699462890625,282.9441833496094,297.9959716796875,301.5775146484375,293.1499938964844,293.1499938964844,279.6499938964844,37233.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349051475524902,1.0,0.0,0.0,3.632931709289551,3.63295578956604,8.806589448795421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.7587890625,0.0,1523.44580078125,1895.4371337890625,0.0,2794.153076171875,0.9022075533866882,1.0,0.0,3.0,1.0,0.0
17951400,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.7670571208000183,0.3435582518577575,0.3145298957824707,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.873424768447876,0.5141577124595642,0.4917198121547699,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.9750982522964478,0.7030578255653381,0.4940319657325744,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7939413785934448,0.381120502948761,0.3665113747119903,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.6157624125480652,0.1733881086111068,0.8088150024414062,284.7063903808594,284.95001220703125,302.2745056152344,294.9724426269531,298.3087158203125,296.9869689941406,284.7047424316406,1.0,0.5950942039489746,0.3501350581645965,0.3501350581645965,1.0,1.0,-2.9724507331848145,0.7407084107398987,2.2317423820495605,0.0653015747666359,0.87989741563797,0.87989741563797,0.0,201.3698883056641,203.0,54493.9375,0.0,2517.181640625,1.0,279.35699462890625,282.9441833496094,297.9959716796875,301.5775146484375,293.1499938964844,293.1499938964844,279.6499938964844,37233.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349051475524902,1.0,0.0,0.0,3.632931709289551,3.63295578956604,8.806589448795421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.7587890625,0.0,1523.44580078125,1895.4371337890625,0.0,2794.153076171875,0.9022075533866882,1.0,0.0,3.0,1.0,0.0
17951460,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7599489092826843,0.3404918015003204,0.3115465342998504,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8654741644859314,0.5098569393157959,0.4874481856822967,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9668819904327391,0.6981458067893982,0.4902418851852417,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7864643931388855,0.3777497112751007,0.3632131516933441,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6086912155151367,0.1706893593072891,0.7968958020210266,284.8654479980469,284.95001220703125,302.2669677734375,294.9860534667969,298.3031921386719,296.9806213378906,284.8662414550781,1.0,0.5937170386314392,0.3511721789836883,0.3511721789836883,1.0,1.0,-2.9408695697784424,0.7334579229354858,2.207411766052246,0.065047800540924,0.8809022903442383,0.8809022903442383,0.0,205.58615112304688,206.0,52745.8125,0.0,2480.14990234375,1.0,279.64068603515625,283.1368103027344,297.9408874511719,301.3412475585937,293.1499938964844,293.1499938964844,279.95001220703125,36705.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219062685966492,1.0,0.0,0.0,3.6027400493621826,3.6027636528015137,8.660821890771331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1728515625,0.0,1486.4356689453125,1895.4371337890625,0.0,2673.238525390625,0.8952321410179138,1.0,0.0,3.0,1.0,0.0
17951520,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7599489092826843,0.3404918015003204,0.3115465342998504,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8654741644859314,0.5098569393157959,0.4874481856822967,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9668819904327391,0.6981458067893982,0.4902418851852417,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7864643931388855,0.3777497112751007,0.3632131516933441,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6086912155151367,0.1706893593072891,0.7968958020210266,284.8654479980469,284.95001220703125,302.2669677734375,294.9860534667969,298.3031921386719,296.9806213378906,284.8662414550781,1.0,0.5937170386314392,0.3511721789836883,0.3511721789836883,1.0,1.0,-2.9408695697784424,0.7334579229354858,2.207411766052246,0.065047800540924,0.8809022903442383,0.8809022903442383,0.0,205.58615112304688,206.0,52745.8125,0.0,2480.14990234375,1.0,279.64068603515625,283.1368103027344,297.9408874511719,301.3412475585937,293.1499938964844,293.1499938964844,279.95001220703125,36705.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219062685966492,1.0,0.0,0.0,3.6027400493621826,3.6027636528015137,8.660821890771331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1728515625,0.0,1486.4356689453125,1895.4371337890625,0.0,2673.238525390625,0.8952321410179138,1.0,0.0,3.0,1.0,0.0
17951580,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7557322382926941,0.3386220932006836,0.3098061680793762,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8604757785797119,0.5068075656890869,0.4844985008239746,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.961615800857544,0.6949875950813293,0.4879495203495025,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7817240953445435,0.3753922283649444,0.3609430193901062,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6036882996559143,0.1686677932739257,0.7878141403198242,285.0369873046875,284.95001220703125,302.2594299316406,294.9997253417969,298.3045349121094,296.9817810058594,285.0369567871094,1.0,0.5926080942153931,0.3522093296051025,0.3522093296051025,1.0,1.0,-2.9188241958618164,0.7292382121086121,2.18958592414856,0.0657588094472885,0.8939275145530701,0.8939275145530701,0.0,208.1895446777344,209.0,51247.5,0.0,2452.931640625,1.0,279.9425354003906,283.335693359375,297.9482421875,301.2353210449219,293.1499938964844,293.1499938964844,280.25,35756.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088828325271606,1.0,0.0,0.0,3.608651638031006,3.608675241470337,8.689268611306034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.7880859375,0.0,1485.8533935546875,1895.4371337890625,0.0,2552.9091796875,0.8959234952926636,1.0,0.0,3.0,1.0,0.0
17951640,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7557322382926941,0.3386220932006836,0.3098061680793762,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8604757785797119,0.5068075656890869,0.4844985008239746,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.961615800857544,0.6949875950813293,0.4879495203495025,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7817240953445435,0.3753922283649444,0.3609430193901062,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6036882996559143,0.1686677932739257,0.7878141403198242,285.0369873046875,284.95001220703125,302.2594299316406,294.9997253417969,298.3045349121094,296.9817810058594,285.0369567871094,1.0,0.5926080942153931,0.3522093296051025,0.3522093296051025,1.0,1.0,-2.9188241958618164,0.7292382121086121,2.18958592414856,0.0657588094472885,0.8939275145530701,0.8939275145530701,0.0,208.1895446777344,209.0,51247.5,0.0,2452.931640625,1.0,279.9425354003906,283.335693359375,297.9482421875,301.2353210449219,293.1499938964844,293.1499938964844,280.25,35756.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088828325271606,1.0,0.0,0.0,3.608651638031006,3.608675241470337,8.689268611306034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.7880859375,0.0,1485.8533935546875,1895.4371337890625,0.0,2552.9091796875,0.8959234952926636,1.0,0.0,3.0,1.0,0.0
17951700,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.7539795637130737,0.3378539979457855,0.3091157376766205,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8583494424819946,0.5054802894592285,0.4832414984703064,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9593103528022766,0.6936237215995789,0.4869872629642486,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.7797145247459412,0.374386727809906,0.3599967658519745,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.6015326380729675,0.1678078174591064,0.7840205430984497,285.1603088378906,284.95001220703125,302.2555847167969,295.0065612792969,298.30645751953125,296.9838256835937,285.1679382324219,1.0,0.5921966433525085,0.3527278900146484,0.3527278900146484,1.0,1.0,-2.909628868103028,0.7276958227157593,2.1819329261779785,0.0663009285926818,0.9068325757980348,0.9068325757980348,0.0,209.35289001464844,209.0,50101.171875,0.0,2442.04638671875,1.0,280.1991577148437,283.4867553710937,297.93878173828125,301.0999755859375,293.1499938964844,293.1499938964844,280.25,35221.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013121485710144,1.0,0.0,0.0,3.624413013458252,3.624436616897583,8.765337611293944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.66796875,0.0,1499.10693359375,1895.4371337890625,0.0,2483.427978515625,0.8992559313774109,1.0,0.0,3.0,1.0,0.0
