time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.75244140625,0.3371792733669281,0.3085573613643646,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.856439471244812,0.5042575001716614,0.4821368157863617,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9572137594223022,0.6923660635948181,0.4861650764942169,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.7779143452644348,0.3734745979309082,0.3591772317886352,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.5995778441429138,0.1670291572809219,0.7806723713874817,285.192626953125,284.95001220703125,302.2516174316406,295.01336669921875,298.30914306640625,296.9866027832031,285.1918029785156,1.0,0.5918949842453003,0.3532586693763733,0.3532586693763733,1.0,1.0,-2.9016306400299072,0.726559042930603,2.175071477890014,0.0669784173369407,0.9167081713676452,0.9167081713676452,0.0,210.4496154785156,212.0,49982.82421875,0.0,2433.036865234375,1.0,280.2433776855469,283.5160522460937,297.970458984375,301.17437744140625,293.1499938964844,293.1499938964844,279.95001220703125,34802.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982015609741211,1.0,0.0,0.0,3.6508443355560303,3.650868177413941,8.893647986951692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.876953125,0.0,1525.14404296875,1895.4371337890625,0.0,2454.993896484375,0.9046943187713624,1.0,0.0,3.0,1.0,0.0
17951820,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7477787137031555,0.3341745734214782,0.3065318763256073,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8510786890983582,0.5001898407936096,0.4790088534355163,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.95083749294281,0.6873692274093628,0.4834085404872894,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7728493213653564,0.3704055845737457,0.3568648099899292,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.5944129824638367,0.1648595780134201,0.7727456092834473,284.9789733886719,284.95001220703125,302.24334716796875,295.02691650390625,298.3088073730469,296.9857482910156,284.97576904296875,1.0,0.5911605954170227,0.354320228099823,0.354320228099823,1.0,1.0,-2.8798298835754395,0.7223913073539734,2.1574385166168213,0.0679311007261276,0.9101874232292176,0.9101874232292176,0.0,213.6822967529297,215.0,51056.1328125,0.0,2409.837890625,1.0,279.9588317871094,283.28680419921875,298.0553283691406,301.400390625,293.1499938964844,293.1499938964844,279.6499938964844,35537.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082084059715271,1.0,0.0,0.0,3.6724753379821777,3.672499418258667,8.999348324323364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.009765625,0.0,1554.8369140625,1895.4371337890625,0.0,2546.70458984375,0.9099284410476683,1.0,0.0,3.0,1.0,0.0
17951880,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7477787137031555,0.3341745734214782,0.3065318763256073,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8510786890983582,0.5001898407936096,0.4790088534355163,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.95083749294281,0.6873692274093628,0.4834085404872894,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7728493213653564,0.3704055845737457,0.3568648099899292,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.5944129824638367,0.1648595780134201,0.7727456092834473,284.9789733886719,284.95001220703125,302.24334716796875,295.02691650390625,298.3088073730469,296.9857482910156,284.97576904296875,1.0,0.5911605954170227,0.354320228099823,0.354320228099823,1.0,1.0,-2.8798298835754395,0.7223913073539734,2.1574385166168213,0.0679311007261276,0.9101874232292176,0.9101874232292176,0.0,213.6822967529297,215.0,51056.1328125,0.0,2409.837890625,1.0,279.9588317871094,283.28680419921875,298.0553283691406,301.400390625,293.1499938964844,293.1499938964844,279.6499938964844,35537.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082084059715271,1.0,0.0,0.0,3.6724753379821777,3.672499418258667,8.999348324323364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.009765625,0.0,1554.8369140625,1895.4371337890625,0.0,2546.70458984375,0.9099284410476683,1.0,0.0,3.0,1.0,0.0
17951940,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.7411185503005981,0.3297991752624511,0.3030614256858825,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.8438093662261963,0.4946771264076233,0.474330186843872,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.941639006137848,0.680510938167572,0.4790789484977722,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7658712863922119,0.366128534078598,0.3532958030700683,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.5871634483337402,0.1618953049182891,0.7613043785095215,284.7542724609375,284.95001220703125,302.2343139648437,295.04022216796875,298.3009338378906,296.97711181640625,284.7520751953125,1.0,0.5897340178489685,0.3553817868232727,0.3553817868232727,1.0,1.0,-2.8468003273010254,0.7145646214485168,2.132235527038574,0.067653439939022,0.8880752325057983,0.8880752325057983,0.0,217.97195434570312,203.0,51806.6484375,0.0,2372.193115234375,1.0,279.6569519042969,283.0541687011719,298.0685119628906,301.4822998046875,293.1499938964844,293.1499938964844,279.95001220703125,36791.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166670203208923,1.0,0.0,0.0,3.647874116897583,3.647898197174072,8.879181905285805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.02001953125,0.0,1536.7225341796875,1895.4371337890625,0.0,2624.7197265625,0.9052287340164183,1.0,0.0,3.0,1.0,0.0
17952000,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.7411185503005981,0.3297991752624511,0.3030614256858825,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.8438093662261963,0.4946771264076233,0.474330186843872,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.941639006137848,0.680510938167572,0.4790789484977722,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7658712863922119,0.366128534078598,0.3532958030700683,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.5871634483337402,0.1618953049182891,0.7613043785095215,284.7542724609375,284.95001220703125,302.2343139648437,295.04022216796875,298.3009338378906,296.97711181640625,284.7520751953125,1.0,0.5897340178489685,0.3553817868232727,0.3553817868232727,1.0,1.0,-2.8468003273010254,0.7145646214485168,2.132235527038574,0.067653439939022,0.8880752325057983,0.8880752325057983,0.0,217.97195434570312,203.0,51806.6484375,0.0,2372.193115234375,1.0,279.6569519042969,283.0541687011719,298.0685119628906,301.4822998046875,293.1499938964844,293.1499938964844,279.95001220703125,36791.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166670203208923,1.0,0.0,0.0,3.647874116897583,3.647898197174072,8.879181905285805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.02001953125,0.0,1536.7225341796875,1895.4371337890625,0.0,2624.7197265625,0.9052287340164183,1.0,0.0,3.0,1.0,0.0
17952060,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7397700548171997,0.3266581296920776,0.2997464537620544,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8425621390342712,0.4902713596820831,0.469689667224884,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9404981732368468,0.6755297183990479,0.4750972092151642,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7645131945610046,0.362631231546402,0.3496060967445373,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5843327641487122,0.159188911318779,0.7480893731117249,284.9037170410156,284.95001220703125,302.2242736816406,295.0531921386719,298.2953491210937,296.971923828125,284.9039611816406,1.0,0.5835621356964111,0.3564848303794861,0.3564848303794861,1.0,1.0,-2.8121278285980225,0.7062562108039856,2.1058716773986816,0.0670644640922546,0.8912997245788574,0.8912997245788574,0.0,214.98654174804688,191.0,50125.328125,0.0,2297.413330078125,1.0,279.9408874511719,283.2375793457031,298.0084533691406,301.2475891113281,293.1499938964844,293.1499938964844,280.25,36340.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803622841835022,1.0,0.0,0.0,3.631648540496826,3.631672620773315,8.80037021033786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.61962890625,0.0,1515.379638671875,1895.4371337890625,0.0,2504.59423828125,0.9014148116111756,1.0,0.0,3.0,1.0,0.0
17952120,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7397700548171997,0.3266581296920776,0.2997464537620544,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8425621390342712,0.4902713596820831,0.469689667224884,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9404981732368468,0.6755297183990479,0.4750972092151642,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7645131945610046,0.362631231546402,0.3496060967445373,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5843327641487122,0.159188911318779,0.7480893731117249,284.9037170410156,284.95001220703125,302.2242736816406,295.0531921386719,298.2953491210937,296.971923828125,284.9039611816406,1.0,0.5835621356964111,0.3564848303794861,0.3564848303794861,1.0,1.0,-2.8121278285980225,0.7062562108039856,2.1058716773986816,0.0670644640922546,0.8912997245788574,0.8912997245788574,0.0,214.98654174804688,191.0,50125.328125,0.0,2297.413330078125,1.0,279.9408874511719,283.2375793457031,298.0084533691406,301.2475891113281,293.1499938964844,293.1499938964844,280.25,36340.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803622841835022,1.0,0.0,0.0,3.631648540496826,3.631672620773315,8.80037021033786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.61962890625,0.0,1515.379638671875,1895.4371337890625,0.0,2504.59423828125,0.9014148116111756,1.0,0.0,3.0,1.0,0.0
17952180,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7413419485092163,0.3254251778125763,0.2983228266239166,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8443939685821533,0.4882823526859283,0.4674818515777588,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9433057904243468,0.6734039783477783,0.4733337759971618,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7661542892456055,0.3610585033893585,0.3478220105171203,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.5848339796066284,0.1578956693410873,0.7411097288131714,285.04864501953125,284.95001220703125,302.2177124023437,295.0607604980469,298.29498291015625,296.9724426269531,285.05377197265625,1.0,0.5789142847061157,0.357146680355072,0.357146680355072,1.0,1.0,-2.79510760307312,0.7024654746055603,2.092642068862915,0.0670668929815292,0.9018621444702148,0.9018621444702148,0.0,210.6228790283203,191.0,48794.87890625,0.0,2247.44775390625,1.0,280.21551513671875,283.4115295410156,297.9871520996094,301.0894775390625,293.1499938964844,293.1499938964844,280.25,35761.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932398319244385,1.0,0.0,0.0,3.636772394180298,3.636796236038208,8.825219879327051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.98291015625,0.0,1516.7218017578125,1895.4371337890625,0.0,2409.78662109375,0.9023597240447998,1.0,0.0,3.0,1.0,0.0
17952240,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7431233525276184,0.3247530162334442,0.2975736856460571,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8464090824127197,0.4871170818805694,0.4662272334098816,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9461973905563354,0.6721577644348145,0.4723688662052154,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.768009603023529,0.3601487874984741,0.3468046486377716,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.5858777761459351,0.1571455597877502,0.7369583249092102,285.06719970703125,284.95001220703125,302.2130432128906,295.06573486328125,298.2957763671875,296.97393798828125,285.0668029785156,1.0,0.5755994915962219,0.3575879037380218,0.3575879037380218,1.0,1.0,-2.785325288772583,0.7004342675209045,2.0848910808563232,0.0672248676419258,0.906061351299286,0.906061351299286,0.0,207.0472869873047,179.0,48639.6328125,0.0,2213.901611328125,1.0,280.2426147460937,283.42938232421875,298.0130310058594,301.1405639648437,293.1499938964844,293.1499938964844,279.95001220703125,35500.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902041673660278,1.0,0.0,0.0,3.647372722625733,3.6473965644836426,8.87674161731411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.9931640625,0.0,1526.5091552734375,1895.4371337890625,0.0,2382.222900390625,0.9043921828269958,1.0,0.0,3.0,1.0,0.0
17952300,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.745513916015625,0.323464572429657,0.2965153753757477,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8491617441177368,0.4852275848388672,0.4645444750785827,296.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9500046968460084,0.6698725819587708,0.4709805846214294,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7705561518669128,0.3586956560611725,0.3454600572586059,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.587414562702179,0.1560909897089004,0.7317902445793152,284.9230651855469,284.95001220703125,302.2068786621094,295.0718078613281,298.2956848144531,296.97467041015625,284.9119567871094,1.0,0.5712141990661621,0.3581394255161285,0.3581394255161285,1.0,1.0,-2.7725415229797363,0.6976984739303589,2.074842929840088,0.0674347206950187,0.8983175158500671,0.8983175158500671,0.0,202.3369903564453,179.0,49561.375,0.0,2170.19677734375,1.0,279.99755859375,283.26190185546875,298.0907592773437,301.375,293.1499938964844,293.1499938964844,279.95001220703125,35876.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958777546882629,1.0,0.0,0.0,3.650267839431762,3.650291681289673,8.89083878519159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.3017578125,0.0,1532.544189453125,1895.4371337890625,0.0,2433.798095703125,0.9050183296203612,1.0,0.0,3.0,1.0,0.0
17952360,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7474355101585388,0.3216891288757324,0.2949608564376831,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8515302538871765,0.4828522503376007,0.4623511731624603,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.95319402217865,0.6668851375579834,0.4690018594264984,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7727286219596863,0.3568621873855591,0.343730628490448,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.5885958671569824,0.1548355817794799,0.7258118987083435,284.85626220703125,284.95001220703125,302.2003173828125,295.0777587890625,298.2938537597656,296.9732666015625,284.85400390625,1.0,0.5664659738540649,0.3587948083877563,0.3587948083877563,1.0,1.0,-2.756402969360352,0.6941031217575073,2.0622997283935547,0.0675449296832084,0.8916794657707214,0.8916794657707214,0.0,197.7349395751953,167.0,49459.33203125,0.0,2121.859619140625,1.0,279.9556579589844,283.2068786621094,298.0997314453125,301.3504333496094,293.1499938964844,293.1499938964844,280.25,36366.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984194159507751,1.0,0.0,0.0,3.639223098754883,3.639247179031372,8.837118343762995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.79736328125,0.0,1523.9453125,1895.4371337890625,0.0,2456.98291015625,0.9030279517173768,1.0,0.0,3.0,1.0,0.0
17952420,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7525441646575928,0.3190837800502777,0.2919820547103882,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8576776385307312,0.4789887964725494,0.4580610692501068,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9611566066741944,0.6623866558074951,0.4652738571166992,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7783483862876892,0.3538334667682647,0.3402964770793915,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.5918636322021484,0.1525871753692627,0.7135337591171265,285.0009155273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2919616699219,296.9731140136719,285.00079345703125,1.0,0.5563547015190125,0.3601055741310119,0.3601055741310119,1.0,1.0,-2.7242980003356934,0.6869646906852722,2.0373332500457764,0.0675489157438278,0.9012362957000732,0.9012362957000732,0.0,187.543701171875,155.0,47930.43359375,0.0,2022.393798828125,1.0,280.24090576171875,283.3832702636719,298.0498046875,301.1502685546875,293.1499938964844,293.1499938964844,279.95001220703125,35781.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868272066116333,1.0,0.0,0.0,3.6439483165740967,3.643972396850586,8.860081948114384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0390625,0.0,1524.8116455078125,1895.4371337890625,0.0,2351.648681640625,0.9037858247756958,1.0,0.0,3.0,1.0,0.0
17952480,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7525441646575928,0.3190837800502777,0.2919820547103882,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8576776385307312,0.4789887964725494,0.4580610692501068,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9611566066741944,0.6623866558074951,0.4652738571166992,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7783483862876892,0.3538334667682647,0.3402964770793915,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.5918636322021484,0.1525871753692627,0.7135337591171265,285.0009155273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2919616699219,296.9731140136719,285.00079345703125,1.0,0.5563547015190125,0.3601055741310119,0.3601055741310119,1.0,1.0,-2.7242980003356934,0.6869646906852722,2.0373332500457764,0.0675489157438278,0.9012362957000732,0.9012362957000732,0.0,187.543701171875,155.0,47930.43359375,0.0,2022.393798828125,1.0,280.24090576171875,283.3832702636719,298.0498046875,301.1502685546875,293.1499938964844,293.1499938964844,279.95001220703125,35781.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868272066116333,1.0,0.0,0.0,3.6439483165740967,3.643972396850586,8.860081948114384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0390625,0.0,1524.8116455078125,1895.4371337890625,0.0,2351.648681640625,0.9037858247756958,1.0,0.0,3.0,1.0,0.0
17952540,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7588180899620056,0.3157811164855957,0.2890152931213379,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.865166962146759,0.474429190158844,0.4537664353847503,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.970096230506897,0.6567099094390869,0.4614852666854858,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7851749658584595,0.3502851128578186,0.3368585109710693,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.5960662961006165,0.1501417905092239,0.7014140486717224,284.79608154296875,284.95001220703125,302.1695556640625,295.09979248046875,298.2881164550781,296.9711608886719,284.793701171875,1.0,0.5457561016082764,0.3614163398742676,0.3614163398742676,1.0,1.0,-2.6923327445983887,0.6797828674316406,2.012549877166748,0.0676535964012146,0.8830093145370483,0.8830093145370483,0.0,176.80474853515625,143.0,48619.0,0.0,1922.706298828125,1.0,279.9566955566406,283.1686096191406,298.1170349121094,301.32037353515625,293.1499938964844,293.1499938964844,280.25,36757.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938137650489807,1.0,0.0,0.0,3.621170997619629,3.621194839477539,8.749663606977265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.25634765625,0.0,1506.9571533203125,1895.4371337890625,0.0,2415.006103515625,0.8992669582366943,1.0,0.0,3.0,1.0,0.0
17952600,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7588180899620056,0.3157811164855957,0.2890152931213379,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.865166962146759,0.474429190158844,0.4537664353847503,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.970096230506897,0.6567099094390869,0.4614852666854858,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7851749658584595,0.3502851128578186,0.3368585109710693,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.5960662961006165,0.1501417905092239,0.7014140486717224,284.79608154296875,284.95001220703125,302.1695556640625,295.09979248046875,298.2881164550781,296.9711608886719,284.793701171875,1.0,0.5457561016082764,0.3614163398742676,0.3614163398742676,1.0,1.0,-2.6923327445983887,0.6797828674316406,2.012549877166748,0.0676535964012146,0.8830093145370483,0.8830093145370483,0.0,176.80474853515625,143.0,48619.0,0.0,1922.706298828125,1.0,279.9566955566406,283.1686096191406,298.1170349121094,301.32037353515625,293.1499938964844,293.1499938964844,280.25,36757.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938137650489807,1.0,0.0,0.0,3.621170997619629,3.621194839477539,8.749663606977265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.25634765625,0.0,1506.9571533203125,1895.4371337890625,0.0,2415.006103515625,0.8992669582366943,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7661834359169006,0.3131311237812042,0.2859385013580322,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8739302158355713,0.4704675674438476,0.4493193030357361,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.97966206073761,0.6520717144012451,0.4576103389263153,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7930668592453003,0.347147524356842,0.3332623243331909,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.600873589515686,0.1478335559368133,0.6886310577392578,284.9464111328125,284.95001220703125,302.1510009765625,295.109619140625,298.2849426269531,296.9706726074219,284.9466247558594,1.0,0.5346213579177856,0.362826257944107,0.362826257944107,1.0,1.0,-2.658944129943848,0.6723055243492126,1.98663866519928,0.0675820186734199,0.8890605568885803,0.8890605568885803,0.0,165.6826629638672,131.0,47033.31640625,0.0,1821.290283203125,1.0,280.24072265625,283.35174560546875,298.0647277832031,301.11102294921875,293.1499938964844,293.1499938964844,280.54998779296875,36165.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810264229774475,1.0,0.0,0.0,3.611124038696289,3.61114764213562,8.701179012859939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.4130859375,0.0,1491.57275390625,1895.4371337890625,0.0,2299.361083984375,0.8967223167419434,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7661834359169006,0.3131311237812042,0.2859385013580322,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8739302158355713,0.4704675674438476,0.4493193030357361,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.97966206073761,0.6520717144012451,0.4576103389263153,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7930668592453003,0.347147524356842,0.3332623243331909,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.600873589515686,0.1478335559368133,0.6886310577392578,284.9464111328125,284.95001220703125,302.1510009765625,295.109619140625,298.2849426269531,296.9706726074219,284.9466247558594,1.0,0.5346213579177856,0.362826257944107,0.362826257944107,1.0,1.0,-2.658944129943848,0.6723055243492126,1.98663866519928,0.0675820186734199,0.8890605568885803,0.8890605568885803,0.0,165.6826629638672,131.0,47033.31640625,0.0,1821.290283203125,1.0,280.24072265625,283.35174560546875,298.0647277832031,301.11102294921875,293.1499938964844,293.1499938964844,280.54998779296875,36165.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810264229774475,1.0,0.0,0.0,3.611124038696289,3.61114764213562,8.701179012859939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.4130859375,0.0,1491.57275390625,1895.4371337890625,0.0,2299.361083984375,0.8967223167419434,1.0,0.0,3.0,1.0,0.0
17952780,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7770142555236816,0.3114607632160187,0.2838585078716278,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8863131999969482,0.4675015211105346,0.4459120035171509,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9914903044700624,0.6487231254577637,0.4548137187957763,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8041679263114929,0.3447988629341125,0.330462634563446,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.6081970930099487,0.1460257023572921,0.6779299378395081,285.1097412109375,284.95001220703125,302.1300048828125,295.11846923828125,298.2858581542969,296.9751892089844,285.10919189453125,1.0,0.5235705375671387,0.3642362058162689,0.3642362058162689,1.0,1.0,-2.632761240005493,0.6671348810195923,1.965626239776612,0.0682392343878746,0.906597375869751,0.906597375869751,0.0,153.59864807128906,119.0,45630.76171875,0.0,1728.2720947265625,1.0,280.5425720214844,283.5420227050781,298.0664367675781,301.0092468261719,293.1499938964844,293.1499938964844,280.25,35258.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677150964736938,1.0,0.0,0.0,3.635733127593994,3.635756731033325,8.820176162771531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.00048828125,0.0,1511.8306884765625,1895.4371337890625,0.0,2180.575439453125,0.9016247987747192,1.0,0.0,3.0,1.0,0.0
17952840,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7770142555236816,0.3114607632160187,0.2838585078716278,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8863131999969482,0.4675015211105346,0.4459120035171509,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9914903044700624,0.6487231254577637,0.4548137187957763,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8041679263114929,0.3447988629341125,0.330462634563446,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.6081970930099487,0.1460257023572921,0.6779299378395081,285.1097412109375,284.95001220703125,302.1300048828125,295.11846923828125,298.2858581542969,296.9751892089844,285.10919189453125,1.0,0.5235705375671387,0.3642362058162689,0.3642362058162689,1.0,1.0,-2.632761240005493,0.6671348810195923,1.965626239776612,0.0682392343878746,0.906597375869751,0.906597375869751,0.0,153.59864807128906,119.0,45630.76171875,0.0,1728.2720947265625,1.0,280.5425720214844,283.5420227050781,298.0664367675781,301.0092468261719,293.1499938964844,293.1499938964844,280.25,35258.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677150964736938,1.0,0.0,0.0,3.635733127593994,3.635756731033325,8.820176162771531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.00048828125,0.0,1511.8306884765625,1895.4371337890625,0.0,2180.575439453125,0.9016247987747192,1.0,0.0,3.0,1.0,0.0
17952900,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7830310463905334,0.3102674484252929,0.2828378975391388,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8931728005409241,0.4656811654567718,0.4442435503005981,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9972724318504332,0.6464326977729797,0.4533806443214416,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8101763725280762,0.3433851301670074,0.3291060924530029,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6122605204582214,0.1450608074665069,0.6729379296302795,284.963134765625,284.95001220703125,302.1184997558594,295.1224975585937,298.2855834960937,296.97674560546875,284.9508056640625,1.0,0.518060028553009,0.3649411797523498,0.3649411797523498,1.0,1.0,-2.6201846599578857,0.6646910309791565,1.955493688583374,0.0686761438846588,0.900094211101532,0.900094211101532,0.0,147.61741638183594,119.0,46541.90234375,0.0,1683.4036865234375,1.0,280.2978820800781,283.370849609375,298.14569091796875,301.2437744140625,293.1499938964844,293.1499938964844,280.25,35618.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740007042884827,1.0,0.0,0.0,3.643587112426758,3.643610954284668,8.858324349603208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.59912109375,0.0,1523.193115234375,1895.4371337890625,0.0,2236.44677734375,0.9033460021018982,1.0,0.0,3.0,1.0,0.0
17952960,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7875517010688782,0.3085596859455108,0.281341403722763,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8984842896461487,0.4633513391017914,0.4420879185199737,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.6436150670051575,0.4485428631305694,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8146221041679382,0.3415699899196625,0.3273878097534179,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.615108072757721,0.1438784897327423,0.6672481894493103,284.8892822265625,284.95001220703125,302.1063232421875,295.1262512207031,298.2825012207031,296.9759521484375,284.885986328125,1.0,0.5122241973876953,0.3656761944293976,0.3656761944293976,1.0,1.0,-2.6010212898254395,0.6601021885871887,1.9409191608428955,0.0686054602265358,0.8941947221755981,0.8941947221755981,0.0,142.51327514648438,107.0,46416.37109375,0.0,1633.6287841796875,1.0,280.255859375,283.31005859375,298.15301513671875,301.2190246582031,293.1499938964844,293.1499938964844,280.54998779296875,36115.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770636081695557,1.0,0.0,0.0,3.6371915340423584,3.637215614318848,8.827254873722268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.837890625,0.0,1519.8294677734375,1895.4371337890625,0.0,2263.81640625,0.9023923873901368,1.0,0.0,3.0,1.0,0.0
17953020,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7961823344230652,0.3059172034263611,0.2784181833267212,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.908782958984375,0.4594181776046753,0.4378234446048736,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6414746642112732,0.4300523996353149,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8227802515029907,0.3384386301040649,0.3239422738552093,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6200685501098633,0.1417006850242614,0.6555783748626709,285.0144348144531,284.95001220703125,302.0797424316406,295.13287353515625,298.2752990722656,296.9761657714844,285.0130310058594,1.0,0.4995481669902801,0.3671461939811706,0.3671461939811706,1.0,1.0,-2.552084684371948,0.6473604440689087,1.90472424030304,0.0667863711714744,0.903986930847168,0.903986930847168,0.0,132.8830108642578,95.0,44730.6015625,0.0,1524.189208984375,1.0,280.5409545898437,283.4714050292969,298.09136962890625,301.0030212402344,293.1499938964844,293.1499938964844,280.25,35626.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649921774864197,1.0,0.0,0.0,3.648091793060303,3.648115634918213,8.88024146661337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.46630859375,0.0,1528.2496337890625,1895.4371337890625,0.0,2156.5,0.9045882821083068,1.0,0.0,3.0,1.0,0.0
17953080,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7961823344230652,0.3059172034263611,0.2784181833267212,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.908782958984375,0.4594181776046753,0.4378234446048736,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6414746642112732,0.4300523996353149,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8227802515029907,0.3384386301040649,0.3239422738552093,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6200685501098633,0.1417006850242614,0.6555783748626709,285.0144348144531,284.95001220703125,302.0797424316406,295.13287353515625,298.2752990722656,296.9761657714844,285.0130310058594,1.0,0.4995481669902801,0.3671461939811706,0.3671461939811706,1.0,1.0,-2.552084684371948,0.6473604440689087,1.90472424030304,0.0667863711714744,0.903986930847168,0.903986930847168,0.0,132.8830108642578,95.0,44730.6015625,0.0,1524.189208984375,1.0,280.5409545898437,283.4714050292969,298.09136962890625,301.0030212402344,293.1499938964844,293.1499938964844,280.25,35626.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649921774864197,1.0,0.0,0.0,3.648091793060303,3.648115634918213,8.88024146661337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.46630859375,0.0,1528.2496337890625,1895.4371337890625,0.0,2156.5,0.9045882821083068,1.0,0.0,3.0,1.0,0.0
17953140,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.8065539002418518,0.0,0.2753989994525909,296.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.922215461730957,0.0,0.4334408342838287,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.9990000128746032,0.0,0.4096101522445678,296.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.8324761390686035,0.0,0.3203929960727691,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.6261872053146362,0.0,0.6441106200218201,284.7829284667969,294.1499938964844,302.04998779296875,295.13818359375,298.2655944824219,296.9750061035156,284.7787170410156,0.0,0.0,0.3686161935329437,0.3686161935329437,1.0,1.0,-2.5005931854248047,0.6336482763290405,1.8669450283050537,0.0646285116672515,0.0,0.0,0.0,122.77626037597656,60.0,45111.7109375,0.0,1413.2076416015625,0.0,280.2589111328125,283.2373352050781,298.1502990722656,301.1455078125,293.1499938964844,293.1499938964844,278.1499938964844,36751.56640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.626112461090088,3.626136302947998,8.773559443397971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1512.341064453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.8065539002418518,0.0,0.2753989994525909,296.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.922215461730957,0.0,0.4334408342838287,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.9990000128746032,0.0,0.4096101522445678,296.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.8324761390686035,0.0,0.3203929960727691,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.6261872053146362,0.0,0.6441106200218201,284.7829284667969,294.1499938964844,302.04998779296875,295.13818359375,298.2655944824219,296.9750061035156,284.7787170410156,0.0,0.0,0.3686161935329437,0.3686161935329437,1.0,1.0,-2.5005931854248047,0.6336482763290405,1.8669450283050537,0.0646285116672515,0.0,0.0,0.0,122.77626037597656,60.0,45111.7109375,0.0,1413.2076416015625,0.0,280.2589111328125,283.2373352050781,298.1502990722656,301.1455078125,293.1499938964844,293.1499938964844,278.1499938964844,36751.56640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.626112461090088,3.626136302947998,8.773559443397971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1512.341064453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.4588167667388916,0.0,0.002370445523411,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.4588167667388916,0.0,0.0024962008465081,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.4588167667388916,0.0,0.0018436815589666,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.4588167667388916,0.0,0.0024961952585726,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0118405874818563,286.92022705078125,294.1499938964844,302.03375244140625,295.1402587890625,298.1737060546875,297.183349609375,283.84375,0.0,0.0,0.295661062002182,0.295661062002182,1.0,1.0,-0.039919476956129,0.0097146416082978,0.0302048344165086,-0.0722679048776626,0.0,0.0,0.0,-0.223281517624855,60.0,2557.537109375,0.0,-4.350419476395473e-05,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,2.857239451259374e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3648918800734931e-11,1.3649452228203796e-11,2.418076074288707e-17,3.8573041982736806e-10,3.857300312493095e-10,3.900721188586429e-16,0.0,0.0,-0.0,0.0,0.0,8.94339406486208e-20,2.0560529518613e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099792480469,0.0,0.0,0.001107758609578,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,0.0016972055891528,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.0017308354144915,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,0.0012788295280188,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,0.0028357540722936,287.47674560546875,294.1499938964844,302.0157470703125,295.14190673828125,298.63922119140625,298.6378479003906,283.2706298828125,0.0,0.0,0.2211697101593017,0.2211697101593017,1.0,1.0,-0.0126231769099831,0.0037724978756159,0.0088506788015365,-0.0678460821509361,0.0,0.0,0.0,-0.0772193968296051,60.0,1394.9638671875,0.0,-7.348181952693267e-06,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.521084633841475e-26,6.535695959721363e-26,7.325810192742631e-29,4.139749039023205e-18,4.136850184566512e-18,2.8988059890780687e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,0.0001150038951891,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0001237990800291,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,9.38607772695832e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.000121674966067,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0005607603234238,287.4355163574219,294.1499938964844,301.9893493652344,295.1434020996094,298.27691650390625,299.6513671875,282.9651794433594,0.0,0.0,0.1209061071276664,0.1209061071276664,1.0,1.0,-0.0012132418341934,0.0007335015106946,0.0004797403526026,-0.0660731196403503,0.0,0.0,0.0,-0.0176247358322143,60.0,520.0146484375,0.0,-1.011880002010912e-07,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.879957572190536e-37,-3.7168136877085794e-37,-1.652647464104848e-37,7.417490111476388e-21,4.337459270724965e-21,3.0800310426998152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,0.0001071884034899,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,0.0001114212354877,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707336425781,0.0,0.0,8.098735270323232e-05,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0001125670969486,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,0.0005428054719232,287.427001953125,294.1499938964844,301.97607421875,295.1438293457031,298.3021545410156,300.3879699707031,282.9202880859375,0.0,0.0,0.0737232342362403,0.0737232342362403,1.0,1.0,-0.0011469816090539,5.768921982962638e-05,0.0010892923455685,-0.0667083486914634,0.0,0.0,0.0,-0.0175036676228046,60.0,308.6815795898437,0.0,-8.95552858537485e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57825551092642e-41,-7.56925378489693e-41,-4.611813375939399e-41,8.99563035898609e-21,4.021831302002381e-21,4.9737986530869255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814147949219,0.0,0.0,0.0001099163273465,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,0.0001157521692221,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,8.549782796762884e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,0.0001157483493443,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,0.0005490188486874,287.4140014648437,294.1499938964844,301.954345703125,295.1441345214844,298.34002685546875,301.0756530761719,282.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712614214047,4.6553040533581225e-08,0.001171214855276,-0.0667232871055603,0.0,0.0,0.0,-0.0176434181630611,60.0,149.23306274414062,0.0,-9.35301827098556e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0229478789571165e-43,1.2471556332490872e-43,6.726232628759122e-44,8.313913980794487e-21,4.158174335302632e-21,4.155739241595072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001099006622098,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,0.0001157317674369,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.958984375,0.0,0.0,8.547925972379744e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,0.0001157310180133,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876403808594,0.0,0.0,0.0005489605246111,287.4007873535156,294.1499938964844,301.9314270019531,295.1440734863281,298.3775329589844,301.4541931152344,282.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710833059623,2.5870395603533325e-08,0.0011710573453456,-0.0666959732770919,0.0,0.0,0.0,-0.0176377575844526,60.0,82.47724914550781,0.0,-9.35050579187191e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315516643231309e-21,4.1578532373597706e-21,4.1576634058715375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,0.0001098978609661,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0001157284641521,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,8.54765166877769e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,0.0001157279984909,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.000548948533833,287.3739013671875,294.1499938964844,301.8821716308594,295.1427307128906,298.4505920410156,301.765625,283.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710526887327,2.5867352704267432e-08,0.0011710268445312,-0.0666885152459144,0.0,0.0,0.0,-0.0176363047212362,60.0,42.521263122558594,0.0,-9.350019070097917e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315658007105523e-21,4.157824560688144e-21,4.157833850314164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
