time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,0.0001098978609661,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0001157284641521,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,8.54765166877769e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,0.0001157279984909,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.000548948533833,287.3739013671875,294.1499938964844,301.8821716308594,295.1427307128906,298.4505920410156,301.765625,283.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710526887327,2.5867352704267432e-08,0.0011710268445312,-0.0666885152459144,0.0,0.0,0.0,-0.0176363047212362,60.0,42.521263122558594,0.0,-9.350019070097917e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315658007105523e-21,4.157824560688144e-21,4.157833850314164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001099132350645,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0001157446604338,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,8.548849291400984e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001157441874966,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,0.000549025426153,287.346435546875,294.1499938964844,301.8287353515625,295.13995361328125,298.5210266113281,301.822509765625,283.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,35.86115264892578,0.0,-9.352609708912497e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315651544756989e-21,4.1578257723784944e-21,4.1578257723784944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001099132350645,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0001157446604338,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,8.548849291400984e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001157441874966,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,0.000549025426153,287.346435546875,294.1499938964844,301.8287353515625,295.13995361328125,298.5210266113281,301.822509765625,283.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,35.86115264892578,0.0,-9.352609708912497e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315651544756989e-21,4.1578257723784944e-21,4.1578257723784944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001099439250538,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0001157769656856,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,8.551235805498436e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,0.0001157765000243,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0005491789197549,287.3185119628906,294.1499938964844,301.7715759277344,295.1358337402344,298.5889587402344,301.8037109375,283.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.60431289672852,0.0,-9.357808039567317e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001099439250538,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0001157769656856,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,8.551235805498436e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,0.0001157765000243,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0005491789197549,287.3185119628906,294.1499938964844,301.7715759277344,295.1358337402344,298.5889587402344,301.8037109375,283.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.60431289672852,0.0,-9.357808039567317e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211120605469,0.0,0.0,0.000109987995529,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0001158233644673,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,8.554662781534716e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,0.000115822906082,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0005493992939591,287.2901306152344,294.1499938964844,301.7110290527344,295.1304931640625,298.6542663574219,301.7567749023437,283.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794157147407,0.0,0.0,0.0,-0.0176917016506195,60.0,32.34022903442383,0.0,-9.365287212403929e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211120605469,0.0,0.0,0.000109987995529,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0001158233644673,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,8.554662781534716e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,0.000115822906082,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0005493992939591,287.2901306152344,294.1499938964844,301.7110290527344,295.1304931640625,298.6542663574219,301.7567749023437,283.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794157147407,0.0,0.0,0.0,-0.0176917016506195,60.0,32.34022903442383,0.0,-9.365287212403929e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,0.0001100145018426,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,0.0001158512677648,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,8.556723332731053e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,0.0001158508093794,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0005495317745953,287.2757873535156,294.1499938964844,301.6796569824219,295.1274108886719,298.6858825683594,301.7286376953125,283.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,31.83051300048828,0.0,-9.369788500634969e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,0.0001100437148124,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,0.0001158820232376,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,8.558995614293963e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,0.0001158815721282,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,0.0005496777594089,287.2613830566406,294.1499938964844,301.6475830078125,295.1240539550781,298.7168273925781,301.6988830566406,283.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726004304364,2.6048356360774964e-08,0.0011725744698196,-0.0671597123146057,0.0,0.0,0.0,-0.0177260357886552,60.0,31.3647403717041,0.0,-9.37475377327246e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,0.0001101093512261,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,0.000115951137559,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,8.564100426156074e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001159506937256,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0005500058759935,287.2322692871094,294.1499938964844,301.5816345214844,295.1166381835937,298.7767944335937,301.6361083984375,283.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129985286615923e-08,0.0011732722632586,-0.0673721954226493,0.0,0.0,0.0,-0.0177665017545223,60.0,30.52800369262696,0.0,-9.385917110193986e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,0.0001101093512261,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,0.000115951137559,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,8.564100426156074e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001159506937256,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0005500058759935,287.2322692871094,294.1499938964844,301.5816345214844,295.1166381835937,298.7767944335937,301.6361083984375,283.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129985286615923e-08,0.0011732722632586,-0.0673721954226493,0.0,0.0,0.0,-0.0177665017545223,60.0,30.52800369262696,0.0,-9.385917110193986e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0001101945817936,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001160408792202,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,8.570728823542595e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0001160404426627,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865051269531,0.0,0.0,0.0005504317814484,287.2029113769531,294.1499938964844,301.5135498046875,295.1083984375,298.834228515625,301.5701599121094,283.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.6236033789928115e-08,0.0011741786729544,-0.0676482245326042,0.0,0.0,0.0,-0.0178190730512142,60.0,29.792211532592773,0.0,-9.400429235029153e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0001101945817936,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001160408792202,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,8.570728823542595e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0001160404426627,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865051269531,0.0,0.0,0.0005504317814484,287.2029113769531,294.1499938964844,301.5135498046875,295.1083984375,298.834228515625,301.5701599121094,283.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.6236033789928115e-08,0.0011741786729544,-0.0676482245326042,0.0,0.0,0.0,-0.0178190730512142,60.0,29.792211532592773,0.0,-9.400429235029153e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0001103751128539,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001162309781648,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,8.584769238950685e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0001162305416073,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,0.0005513337091542,287.1733093261719,294.1499938964844,301.4438171386719,295.0994567871094,298.88916015625,301.5017395019531,283.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761268833652,2.6460845958808932e-08,0.0011761004570871,-0.068233348429203,0.0,0.0,0.0,-0.017930518835783,60.0,29.14748764038086,0.0,-9.431231973167088e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0001103751128539,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001162309781648,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,8.584769238950685e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0001162305416073,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,0.0005513337091542,287.1733093261719,294.1499938964844,301.4438171386719,295.0994567871094,298.88916015625,301.5017395019531,283.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761268833652,2.6460845958808932e-08,0.0011761004570871,-0.068233348429203,0.0,0.0,0.0,-0.017930518835783,60.0,29.14748764038086,0.0,-9.431231973167088e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,0.0001105337360058,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,0.0001163980123237,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,8.597106352681294e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0001163975830422,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0005521262064576,287.1506652832031,294.1499938964844,301.3899230957031,295.0922546386719,298.9291381835937,301.4484558105469,283.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778160696849,2.6658399931989152e-08,0.0011777894105762,-0.0687474682927131,0.0,0.0,0.0,-0.0180284529924392,60.0,28.72523307800293,0.0,-9.45834202070728e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,0.0001105800693039,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,0.0001164467976195,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,8.600710134487599e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.000116446375614,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,0.000552357698325,287.1434936523437,294.1499938964844,301.372802734375,295.0899353027344,298.9414978027344,301.43145751953125,283.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783094378188,2.6716104883917072e-08,0.0011782827787101,-0.0688976272940635,0.0,0.0,0.0,-0.0180570594966411,60.0,28.675098419189453,0.0,-9.466267414381949e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346862792969,0.0,0.0,0.0001106627096305,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0001165338180726,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,8.607137715443969e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,0.000116533396067,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0005527705652639,287.1285095214844,294.1499938964844,301.3369445800781,295.08502197265625,298.9666748046875,301.3957824707031,283.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791895376518,2.6819012788337204e-08,0.0011791627621278,-0.0691654086112976,0.0,0.0,0.0,-0.0181080754846334,60.0,28.58508682250977,0.0,-9.48041076753725e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0001107217758544,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0001165960129583,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,8.611731027485803e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,0.0001165955909527,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,0.0005530657363124,287.11346435546875,294.1499938964844,301.3009338378906,295.0799865722656,298.9912109375,301.3598937988281,283.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798184132203,2.689253619791998e-08,0.001179791521281,-0.0693567246198654,0.0,0.0,0.0,-0.0181445255875587,60.0,28.46198081970215,0.0,-9.490521790667117e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0001107557109207,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0001166317451861,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,8.614370017312467e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0001166313304565,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81982421875,0.0,0.0,0.0005532354116439,287.0833740234375,294.1499938964844,301.2286071777344,295.0697937011719,299.0384826660156,301.2878112792969,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.6934669605793715e-08,0.0011801519431173,-0.0694663450121879,0.0,0.0,0.0,-0.0181654132902622,60.0,28.0419979095459,0.0,-9.496318398305449e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0001107557109207,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0001166317451861,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,8.614370017312467e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0001166313304565,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81982421875,0.0,0.0,0.0005532354116439,287.0833740234375,294.1499938964844,301.2286071777344,295.0697937011719,299.0384826660156,301.2878112792969,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.6934669605793715e-08,0.0011801519431173,-0.0694663450121879,0.0,0.0,0.0,-0.0181654132902622,60.0,28.0419979095459,0.0,-9.496318398305449e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0001106863419408,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0001165586872957,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,8.608974167145789e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,0.0001165582725661,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0005528890760615,287.0531921386719,294.1499938964844,301.1562805175781,295.0594787597656,299.08319091796875,301.2156066894531,283.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794386664405,2.68480562226614e-08,0.0011794117745012,-0.0692409798502922,0.0,0.0,0.0,-0.0181224774569273,60.0,27.56815528869629,0.0,-9.484404017712222e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0001106863419408,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0001165586872957,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,8.608974167145789e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,0.0001165582725661,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0005528890760615,287.0531921386719,294.1499938964844,301.1562805175781,295.0594787597656,299.08319091796875,301.2156066894531,283.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794386664405,2.68480562226614e-08,0.0011794117745012,-0.0692409798502922,0.0,0.0,0.0,-0.0181224774569273,60.0,27.56815528869629,0.0,-9.484404017712222e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.0001105535193346,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001164187997346,299.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,8.59864303492941e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.000116418399557,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0005522257997654,287.0230712890625,294.1499938964844,301.0843200683594,295.0491943359375,299.1253967285156,301.1436767578125,283.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780221248045,2.668236298575266e-08,0.0011779953492805,-0.0688098222017288,0.0,0.0,0.0,-0.0180403385311365,60.0,27.093957901000977,0.0,-9.461632544116585e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.0001105535193346,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001164187997346,299.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,8.59864303492941e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.000116418399557,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0005522257997654,287.0230712890625,294.1499938964844,301.0843200683594,295.0491943359375,299.1253967285156,301.1436767578125,283.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780221248045,2.668236298575266e-08,0.0011779953492805,-0.0688098222017288,0.0,0.0,0.0,-0.0180403385311365,60.0,27.093957901000977,0.0,-9.461632544116585e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,0.000110319822852,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0001161726977443,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,8.580465510021895e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001161722975666,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0005510586197488,286.9930114746094,294.1499938964844,301.01318359375,295.03912353515625,299.165283203125,301.0724182128906,283.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390964080746933e-08,0.0011755045270547,-0.0680514723062515,0.0,0.0,0.0,-0.017895882949233,60.0,26.62787437438965,0.0,-9.421651725460833e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,0.000110319822852,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0001161726977443,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,8.580465510021895e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001161722975666,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0005510586197488,286.9930114746094,294.1499938964844,301.01318359375,295.03912353515625,299.165283203125,301.0724182128906,283.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390964080746933e-08,0.0011755045270547,-0.0680514723062515,0.0,0.0,0.0,-0.017895882949233,60.0,26.62787437438965,0.0,-9.421651725460833e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001101591551559,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001160035026259,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,8.567969052819535e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001160031097242,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0005502561689354,286.97802734375,294.1499938964844,300.97802734375,295.03424072265625,299.1843566894531,301.0372009277344,284.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738184839487,2.6190663859893e-08,0.0011737922905012,-0.0675301328301429,0.0,0.0,0.0,-0.0177965890616178,60.0,26.39691925048828,0.0,-9.394219091518609e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,0.00010997375648,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0001158082595793,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,8.553548832423985e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001158078739535,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,0.0005493301432579,286.96307373046875,294.1499938964844,300.9432373046875,295.0294494628906,299.2027587890625,301.0023498535156,284.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718423338606,2.595953318973445e-08,0.0011718163732439,-0.0669284835457801,0.0,0.0,0.0,-0.017682010307908,60.0,26.167665481567383,0.0,-9.362613440089262e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001095626575988,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0001153753473772,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,8.521573909092695e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001153749690274,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0005472768680192,286.9333190917969,294.1499938964844,300.8749389648437,295.02032470703125,299.23785400390625,300.933837890625,284.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674606939777,2.5447066676065333e-08,0.0011674353154376,-0.0655942484736442,0.0,0.0,0.0,-0.0174279622733593,60.0,25.71658706665039,0.0,-9.292726588228106e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001095626575988,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0001153753473772,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,8.521573909092695e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001153749690274,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0005472768680192,286.9333190917969,294.1499938964844,300.8749389648437,295.02032470703125,299.23785400390625,300.933837890625,284.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674606939777,2.5447066676065333e-08,0.0011674353154376,-0.0655942484736442,0.0,0.0,0.0,-0.0174279622733593,60.0,25.71658706665039,0.0,-9.292726588228106e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,0.0001091750018531,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001149671152234,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,8.491422340739518e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0001149667368736,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0005453406483866,286.90380859375,294.1499938964844,300.8087158203125,295.0119323730469,299.27056884765625,300.8672180175781,284.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633284157142,2.4963812350620174e-08,0.00116330338642,-0.0643357411026954,0.0,0.0,0.0,-0.0171883944422006,60.0,25.285785675048828,0.0,-9.227063202388308e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,0.0001091750018531,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001149671152234,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,8.491422340739518e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0001149667368736,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0005453406483866,286.90380859375,294.1499938964844,300.8087158203125,295.0119323730469,299.27056884765625,300.8672180175781,284.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633284157142,2.4963812350620174e-08,0.00116330338642,-0.0643357411026954,0.0,0.0,0.0,-0.0171883944422006,60.0,25.285785675048828,0.0,-9.227063202388308e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0001088759599952,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001146521972259,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,8.468162559438497e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,0.0001146518261521,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0005438470398075,286.8744812011719,294.1499938964844,300.7449035644531,295.0044860839844,299.3012084960937,300.8025207519531,284.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.4591001235307892e-08,0.0011601153528317,-0.0633646547794342,0.0,0.0,0.0,-0.0170035753399133,60.0,24.88472557067871,0.0,-9.176565640700576e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0001088759599952,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001146521972259,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,8.468162559438497e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,0.0001146518261521,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0005438470398075,286.8744812011719,294.1499938964844,300.7449035644531,295.0044860839844,299.3012084960937,300.8025207519531,284.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.4591001235307892e-08,0.0011601153528317,-0.0633646547794342,0.0,0.0,0.0,-0.0170035753399133,60.0,24.88472557067871,0.0,-9.176565640700576e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0001086508418666,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001144151319749,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,8.450652967439964e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.000114414768177,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0005427227006293,286.8500671386719,294.1499938964844,300.69354248046875,294.9990539550781,299.3253479003906,300.7500305175781,284.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577415280044,2.4310342183753164e-08,0.0011577171972021,-0.062633492052555,0.0,0.0,0.0,-0.0168644487857818,60.0,24.572168350219727,0.0,-9.138641132722117e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001086078991647,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0001143699046224,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,8.447313302895054e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0001143695408245,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0005425082053989,286.8454284667969,294.1499938964844,300.6839904785156,294.99810791015625,299.3298034667969,300.7402038574219,284.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572835501283,2.425680278861364e-08,0.0011572593357414,-0.0624939985573291,0.0,0.0,0.0,-0.0168379060924053,60.0,24.5142879486084,0.0,-9.131414913099436e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,0.0001084755131159,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0001142304972745,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,8.437016367679462e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0001142301334766,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0005418470245786,286.8309936523437,294.1499938964844,300.6547546386719,294.99542236328125,299.3433837890625,300.7101135253906,284.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091756145594445e-08,0.0011558474507182,-0.0620639696717262,0.0,0.0,0.0,-0.0167560838162899,60.0,24.339828491210938,0.0,-9.10915858298722e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.0001083472379832,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0001140954118454,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,8.427038847003132e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,0.0001140950553235,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,0.0005412063328549,286.81658935546875,294.1499938964844,300.6263732910156,294.9930725097656,299.35650634765625,300.6807556152344,284.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.3931834292056933e-08,0.001154480385594,-0.0616472512483596,0.0,0.0,0.0,-0.0166768040508031,60.0,24.171260833740234,0.0,-9.087618479952653e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
