time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,0.0001081009540939,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0001138360530603,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,8.407883433392271e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0001138357038144,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0005399762885645,286.7880249023437,294.1499938964844,300.5724792480469,294.989501953125,299.3814697265625,300.6245422363281,284.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.905202865600582,0.0,-9.046333815376785e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,0.0001081009540939,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0001138360530603,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,8.407883433392271e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0001138357038144,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0005399762885645,286.7880249023437,294.1499938964844,300.5724792480469,294.989501953125,299.3814697265625,300.6245422363281,284.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.905202865600582,0.0,-9.046333815376785e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0001078693967428,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001135922066168,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,8.389872527914122e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.0001135918646468,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.0005388197605498,286.7597351074219,294.1499938964844,300.5226745605469,294.9876403808594,299.40484619140625,300.5719299316406,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336093946113585e-08,0.0011493867496028,-0.0600946396589279,0.0,0.0,0.0,-0.0163814723491668,60.0,23.653100967407227,0.0,-9.007602841393236e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0001078693967428,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001135922066168,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,8.389872527914122e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.0001135918646468,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.0005388197605498,286.7597351074219,294.1499938964844,300.5226745605469,294.9876403808594,299.40484619140625,300.5719299316406,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336093946113585e-08,0.0011493867496028,-0.0600946396589279,0.0,0.0,0.0,-0.0163814723491668,60.0,23.653100967407227,0.0,-9.007602841393236e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0001076538173947,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0001133651749114,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,8.373104355996475e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,0.0001133648329414,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,0.0005377430352382,286.7317199707031,294.1499938964844,300.4774169921875,294.9876708984375,299.4267272949219,300.5233764648437,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.306730628731657e-08,0.0011470887111499,-0.0593939907848835,0.0,0.0,0.0,-0.0162482261657714,60.0,23.42220497131348,0.0,-8.97161669399793e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0001076538173947,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0001133651749114,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,8.373104355996475e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,0.0001133648329414,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,0.0005377430352382,286.7317199707031,294.1499938964844,300.4774169921875,294.9876708984375,299.4267272949219,300.5233764648437,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.306730628731657e-08,0.0011470887111499,-0.0593939907848835,0.0,0.0,0.0,-0.0162482261657714,60.0,23.42220497131348,0.0,-8.97161669399793e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,0.0001074536994565,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.000113154441351,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,8.357539627468213e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.000113154106657,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0005367436097003,286.7040100097656,294.1499938964844,300.4371032714844,294.98980712890625,299.4472961425781,300.4792785644531,284.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817804534724928e-08,0.0011449555167928,-0.0587435364723205,0.0,0.0,0.0,-0.0161245390772819,60.0,23.20873641967773,0.0,-8.938276607750596e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,0.0001074536994565,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.000113154441351,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,8.357539627468213e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.000113154106657,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0005367436097003,286.7040100097656,294.1499938964844,300.4371032714844,294.98980712890625,299.4472961425781,300.4792785644531,284.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817804534724928e-08,0.0011449555167928,-0.0587435364723205,0.0,0.0,0.0,-0.0161245390772819,60.0,23.20873641967773,0.0,-8.938276607750596e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0001073588427971,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,0.000113054542453,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,8.350161806447431e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0001130542150349,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0005362698575481,286.69024658203125,294.1499938964844,300.4189147949219,294.9917297363281,299.4571228027344,300.4588623046875,284.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953114364398e-08,0.0011439444497227,-0.058435171842575,0.0,0.0,0.0,-0.0160659067332744,60.0,23.10828018188477,0.0,-8.922494032503894e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0001072697777999,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.0001129607553593,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,8.343234367202967e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,0.0001129604206653,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0005358250346034,286.67657470703125,294.1499938964844,300.40216064453125,294.9942321777344,299.4666748046875,300.4397277832031,284.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258848219582888e-08,0.0011429949663579,-0.0581456236541271,0.0,0.0,0.0,-0.0160108543932437,60.0,23.012338638305664,0.0,-8.907687742976125e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001071105871233,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.000112793102744,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,8.33085214253515e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001127927826019,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.000535029976163,286.64947509765625,294.1499938964844,300.3729858398437,295.00115966796875,299.4849853515625,300.40594482421875,284.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.238997787173957e-08,0.001141297747381,-0.0576280131936073,0.0,0.0,0.0,-0.0159124489873647,60.0,22.83542251586914,0.0,-8.881252711034905e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001071105871233,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.000112793102744,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,8.33085214253515e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001127927826019,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.000535029976163,286.64947509765625,294.1499938964844,300.3729858398437,295.00115966796875,299.4849853515625,300.40594482421875,284.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.238997787173957e-08,0.001141297747381,-0.0576280131936073,0.0,0.0,0.0,-0.0159124489873647,60.0,22.83542251586914,0.0,-8.881252711034905e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,0.0001069739155354,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0001126491770264,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,8.320221968460828e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,0.0001126488568843,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0005343474331311,286.6226501464844,294.1499938964844,300.3500061035156,295.01080322265625,299.50244140625,300.3772888183594,284.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398622300475,2.221954353842648e-08,0.0011398401111364,-0.0571835599839687,0.0,0.0,0.0,-0.0158279556781053,60.0,22.675724029541016,0.0,-8.858586397764159e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,0.0001069739155354,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0001126491770264,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,8.320221968460828e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,0.0001126488568843,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0005343474331311,286.6226501464844,294.1499938964844,300.3500061035156,295.01080322265625,299.50244140625,300.3772888183594,284.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398622300475,2.221954353842648e-08,0.0011398401111364,-0.0571835599839687,0.0,0.0,0.0,-0.0158279556781053,60.0,22.675724029541016,0.0,-8.858586397764159e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0001068656420102,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0001125351554946,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,8.311800047522411e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0001125348426285,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,0.0005338067421689,286.5961303710937,294.1499938964844,300.33056640625,295.0219421386719,299.5190734863281,300.35357666015625,284.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387079721316,2.2084503115138432e-08,0.0011386858532205,-0.0568313859403133,0.0,0.0,0.0,-0.0157610122114419,60.0,22.533918380737305,0.0,-8.840648035857157e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0001068656420102,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0001125351554946,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,8.311800047522411e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0001125348426285,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,0.0005338067421689,286.5961303710937,294.1499938964844,300.33056640625,295.0219421386719,299.5190734863281,300.35357666015625,284.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387079721316,2.2084503115138432e-08,0.0011386858532205,-0.0568313859403133,0.0,0.0,0.0,-0.0157610122114419,60.0,22.533918380737305,0.0,-8.840648035857157e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001067831690306,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0001124482951126,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,8.305384835693985e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0001124479895224,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0005333948647603,286.572021484375,294.1499938964844,300.31317138671875,295.0321960449219,299.53375244140625,300.33416748046875,284.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981620079714048e-08,0.0011378059862181,-0.0565630607306957,0.0,0.0,0.0,-0.0157100092619657,60.0,22.415367126464844,0.0,-8.826993536104055e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001067769699147,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0001124417685787,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,8.304902439704165e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,0.0001124414557125,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0005333638982847,286.5699462890625,294.1499938964844,300.3116760253906,295.0331115722656,299.53497314453125,300.3325500488281,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973884045678463e-08,0.0011377398623153,-0.0565428845584392,0.0,0.0,0.0,-0.0157061740756034,60.0,22.405542373657227,0.0,-8.825966801850883e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,0.000106740364572,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0001124032205552,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,8.302055357489735e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0001124029076891,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0005331811262294,286.5569763183594,294.1499938964844,300.3024597167969,295.0386962890625,299.54266357421875,300.3226623535156,284.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373716406524,2.1928213911337483e-08,0.0011373497545719,-0.0564237646758556,0.0,0.0,0.0,-0.0156835354864597,60.0,22.345924377441406,0.0,-8.819909425028528e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0001067086268449,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.00011236978753,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,8.299586625071242e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001123694819398,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0005330226849764,286.5440673828125,294.1499938964844,300.2933654785156,295.0443115234375,299.5501708984375,300.31304931640625,284.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370329884812,2.1888602930175693e-08,0.0011370111024007,-0.0563204512000083,0.0,0.0,0.0,-0.0156638976186513,60.0,22.28907012939453,0.0,-8.814657093125788e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0001066580080077,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,0.0001123164838645,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,8.295649604406208e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001123161855502,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0005327699473127,286.5185241699219,294.1499938964844,300.2755126953125,295.05548095703125,299.564697265625,300.2944030761719,284.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364923557266,2.1825419693755066e-08,0.0011364705860614,-0.056155651807785,0.0,0.0,0.0,-0.0156325735151767,60.0,22.182729721069336,0.0,-8.80628263644212e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0001066580080077,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,0.0001123164838645,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,8.295649604406208e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001123161855502,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0005327699473127,286.5185241699219,294.1499938964844,300.2755126953125,295.05548095703125,299.564697265625,300.2944030761719,284.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364923557266,2.1825419693755066e-08,0.0011364705860614,-0.056155651807785,0.0,0.0,0.0,-0.0156325735151767,60.0,22.182729721069336,0.0,-8.80628263644212e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,0.0001066226250259,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0001122792164096,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,8.292897109640762e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0001122789180953,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,0.0005325933452695,286.4932861328125,294.1499938964844,300.25811767578125,295.0665588378906,299.5785522460937,300.2763977050781,284.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.0560403428971767,0.0,0.0,0.0,-0.0156106585636734,60.0,22.085702896118164,0.0,-8.800424922128516e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,0.0001066226250259,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0001122792164096,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,8.292897109640762e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0001122789180953,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,0.0005325933452695,286.4932861328125,294.1499938964844,300.25811767578125,295.0665588378906,299.5785522460937,300.2763977050781,284.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.0560403428971767,0.0,0.0,0.0,-0.0156106585636734,60.0,22.085702896118164,0.0,-8.800424922128516e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.000106600295112,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001122556932386,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,8.291159610962495e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001122554022003,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0005324818775989,286.4684143066406,294.1499938964844,300.2411499023437,295.0775756835937,299.5917663574219,300.2589416503906,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753274737079664e-08,0.0011358537012711,-0.0559674724936485,0.0,0.0,0.0,-0.0155968088656663,60.0,21.997053146362305,0.0,-8.796724415560676e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.000106600295112,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001122556932386,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,8.291159610962495e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001122554022003,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0005324818775989,286.4684143066406,294.1499938964844,300.2411499023437,295.0775756835937,299.5917663574219,300.2589416503906,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753274737079664e-08,0.0011358537012711,-0.0559674724936485,0.0,0.0,0.0,-0.0155968088656663,60.0,21.997053146362305,0.0,-8.796724415560676e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0001065885662683,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001122433386626,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,8.290247205877677e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001122430476243,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0005324234371073,286.4438171386719,294.1499938964844,300.2245178222656,295.0884094238281,299.6044006347656,300.2419128417969,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855406795156e-08,0.0011357278563082,-0.0559290759265422,0.0,0.0,0.0,-0.0155895110219717,60.0,21.915849685668945,0.0,-8.794775396836486e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0001065885662683,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001122433386626,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,8.290247205877677e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001122430476243,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0005324234371073,286.4438171386719,294.1499938964844,300.2245178222656,295.0884094238281,299.6044006347656,300.2419128417969,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855406795156e-08,0.0011357278563082,-0.0559290759265422,0.0,0.0,0.0,-0.0155895110219717,60.0,21.915849685668945,0.0,-8.794775396836486e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0001065865726559,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0001122412359109,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,8.290092227980494e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001122409521485,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0005324135418049,286.43170166015625,294.1499938964844,300.2163391113281,295.09375,299.6104431152344,300.2335510253906,284.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357280891388,2.1736020983098573e-08,0.0011357063194736,-0.0559224709868431,0.0,0.0,0.0,-0.0155882565304636,60.0,21.87825584411621,0.0,-8.794440020665206e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0001065860851667,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001122407193179,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,8.290054393000901e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0001122404355555,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0005324112134985,286.4196472167969,294.1499938964844,300.208251953125,295.0990600585937,299.6163330078125,300.2253112792969,284.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357226176187,2.1735360178354333e-08,0.0011357008479535,-0.0559207461774349,0.0,0.0,0.0,-0.01558792963624,60.0,21.842172622680664,0.0,-8.794352623908709e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.0001065885808202,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001122433459386,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.290247933473438e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0001122430621762,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0005324237863533,286.3957214355469,294.1499938964844,300.1922607421875,295.1094665527344,299.6278076171875,300.2089538574219,284.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738365774126578e-08,0.0011357262264937,-0.0559285879135131,0.0,0.0,0.0,-0.0155894178897142,60.0,21.773134231567383,0.0,-8.794750527840733e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.0001065885808202,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001122433459386,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.290247933473438e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0001122430621762,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0005324237863533,286.3957214355469,294.1499938964844,300.1922607421875,295.1094665527344,299.6278076171875,300.2089538574219,284.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738365774126578e-08,0.0011357262264937,-0.0559285879135131,0.0,0.0,0.0,-0.0155894178897142,60.0,21.773134231567383,0.0,-8.794750527840733e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.0001065970936906,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001122523026424,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,8.290910045616329e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,0.000112252026156,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0005324663943611,286.3721618652344,294.1499938964844,300.1764831542969,295.1195678710937,299.63873291015625,300.19287109375,284.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.174887292483163e-08,0.0011358159827068,-0.0559559911489486,0.0,0.0,0.0,-0.015594626776874,60.0,21.7092342376709,0.0,-8.796141770517354e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.0001065970936906,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001122523026424,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,8.290910045616329e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,0.000112252026156,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0005324663943611,286.3721618652344,294.1499938964844,300.1764831542969,295.1195678710937,299.63873291015625,300.19287109375,284.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.174887292483163e-08,0.0011358159827068,-0.0559559911489486,0.0,0.0,0.0,-0.015594626776874,60.0,21.7092342376709,0.0,-8.796141770517354e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001066098702722,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001122657486121,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,8.291902486234903e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001122654721257,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0005325303063727,286.34893798828125,294.1499938964844,300.16094970703125,295.12939453125,299.6490783691406,300.1770935058594,284.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.176468605341597e-08,0.0011359512573108,-0.0559972412884235,0.0,0.0,0.0,-0.0156024666503071,60.0,21.64995384216309,0.0,-8.798236450502372e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001066098702722,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001122657486121,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,8.291902486234903e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001122654721257,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0005325303063727,286.34893798828125,294.1499938964844,300.16094970703125,295.12939453125,299.6490783691406,300.1770935058594,284.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.176468605341597e-08,0.0011359512573108,-0.0559972412884235,0.0,0.0,0.0,-0.0156024666503071,60.0,21.64995384216309,0.0,-8.798236450502372e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0001066261393134,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001122828689403,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,8.29316777526401e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0001122825997299,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0005326116806827,286.3260192871094,294.1499938964844,300.14556884765625,295.1388244628906,299.6590270996094,300.1614685058594,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.17848583616842e-08,0.0011361236684024,-0.056049857288599,0.0,0.0,0.0,-0.0156124662607908,60.0,21.59377861022949,0.0,-8.80090809118883e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0001066261393134,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001122828689403,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,8.29316777526401e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0001122825997299,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0005326116806827,286.3260192871094,294.1499938964844,300.14556884765625,295.1388244628906,299.6590270996094,300.1614685058594,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.17848583616842e-08,0.0011361236684024,-0.056049857288599,0.0,0.0,0.0,-0.0156124662607908,60.0,21.59377861022949,0.0,-8.80090809118883e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.0001066355835064,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001122928151744,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,8.293901919387281e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.000112292545964,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0005326589453034,286.31463623046875,294.1499938964844,300.137939453125,295.14337158203125,299.6638488769531,300.1537170410156,284.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362456716597,2.1796578764110563e-08,0.0011362239019945,-0.0560804270207881,0.0,0.0,0.0,-0.0156182758510112,60.0,21.5667724609375,0.0,-8.802461337609203e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
