time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001066457043634,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001123034671763,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,8.294689178001136e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0001123032052419,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0005327095277607,286.30340576171875,294.1499938964844,300.1303100585937,295.1478271484375,299.66851806640625,300.14599609375,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363531230017,2.18091411596788e-08,0.0011363313533365,-0.0561131946742534,0.0,0.0,0.0,-0.0156245036050677,60.0,21.54085922241211,0.0,-8.804125428696352e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0001066680124495,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0001123269612435,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,8.296424493892118e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.000112326699309,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0005328211118467,286.2810974121094,294.1499938964844,300.1151428222656,295.1564025878906,299.6775207519531,300.13067626953125,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365900281816,2.1836846997302928e-08,0.0011365681421011,-0.056185457855463,0.0,0.0,0.0,-0.0156382378190755,60.0,21.490867614746094,0.0,-8.807796803012027e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0001066680124495,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.0001123269612435,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,8.296424493892118e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.000112326699309,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0005328211118467,286.2810974121094,294.1499938964844,300.1151428222656,295.1564025878906,299.6775207519531,300.13067626953125,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365900281816,2.1836846997302928e-08,0.0011365681421011,-0.056185457855463,0.0,0.0,0.0,-0.0156382378190755,60.0,21.490867614746094,0.0,-8.807796803012027e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001067100020009,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.000112371162686,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,8.299689216073602e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0001123709080275,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0005330309504643,286.2591857910156,294.1499938964844,300.1000061035156,295.1644592285156,299.6859741210937,300.1154479980469,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370363645255,2.1889070112024456e-08,0.001137014478445,-0.0563216730952262,0.0,0.0,0.0,-0.0156641267240047,60.0,21.44579696655273,0.0,-8.8147189103438e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001067100020009,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.000112371162686,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,8.299689216073602e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0001123709080275,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0005330309504643,286.2591857910156,294.1499938964844,300.1000061035156,295.1644592285156,299.6859741210937,300.1154479980469,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370363645255,2.1889070112024456e-08,0.001137014478445,-0.0563216730952262,0.0,0.0,0.0,-0.0156641267240047,60.0,21.44579696655273,0.0,-8.8147189103438e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001067898847395,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001124552873079,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,8.305902883876115e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001124550326494,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0005334300803951,286.237548828125,294.1499938964844,300.0848693847656,295.1719665527344,299.69403076171875,300.1002197265625,284.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378859635442,2.19885247787488e-08,0.0011378639610484,-0.0565810650587081,0.0,0.0,0.0,-0.0157134253531694,60.0,21.406221389770508,0.0,-8.82790942569045e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001067898847395,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001124552873079,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,8.305902883876115e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001124550326494,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0005334300803951,286.237548828125,294.1499938964844,300.0848693847656,295.1719665527344,299.69403076171875,300.1002197265625,284.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378859635442,2.19885247787488e-08,0.0011378639610484,-0.0565810650587081,0.0,0.0,0.0,-0.0157134253531694,60.0,21.406221389770508,0.0,-8.82790942569045e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001068917772499,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001125625713029,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,8.313827129313722e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0001125623239204,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0005339391645975,286.21630859375,294.1499938964844,300.0697021484375,295.17889404296875,299.7015991210937,300.0849609375,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389718856662,2.211539928964612e-08,0.0011389497667551,-0.0569119602441787,0.0,0.0,0.0,-0.0157763268798589,60.0,21.37296867370605,0.0,-8.8447499990707e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001068917772499,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001125625713029,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,8.313827129313722e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0001125623239204,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0005339391645975,286.21630859375,294.1499938964844,300.0697021484375,295.17889404296875,299.7015991210937,300.0849609375,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389718856662,2.211539928964612e-08,0.0011389497667551,-0.0569119602441787,0.0,0.0,0.0,-0.0157763268798589,60.0,21.37296867370605,0.0,-8.8447499990707e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001069425197783,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001126160132116,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,8.317773608723655e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0001126157585531,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0005341926589608,286.2057800292969,294.1499938964844,300.06207275390625,295.18212890625,299.7052307128906,300.07733154296875,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395118199288,2.2178589631494106e-08,0.0011394895846024,-0.0570767596364021,0.0,0.0,0.0,-0.0158076509833335,60.0,21.357778549194336,0.0,-8.85314435095097e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001069863137672,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.000112662120955,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,8.321179484482855e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001126618735725,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,0.0005344114615581,286.1953430175781,294.1499938964844,300.054443359375,295.1851806640625,299.708740234375,300.0697021484375,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399781797081,2.2233113128322657e-08,0.0011399559443816,-0.0572189465165138,0.0,0.0,0.0,-0.0158346816897392,60.0,21.3425407409668,0.0,-8.860389755227518e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001070456346496,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001127245850511,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,8.325793169206008e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001127243376686,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0005347079131752,286.1748046875,294.1499938964844,300.0390625,295.1908264160156,299.7153625488281,300.0543212890625,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406096164137,2.2306942071281813e-08,0.0011405872646719,-0.0574114844202995,0.0,0.0,0.0,-0.0158712826669216,60.0,21.30956649780273,0.0,-8.870205903122041e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001070456346496,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001127245850511,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,8.325793169206008e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001127243376686,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0005347079131752,286.1748046875,294.1499938964844,300.0390625,295.1908264160156,299.7153625488281,300.0543212890625,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406096164137,2.2306942071281813e-08,0.0011405872646719,-0.0574114844202995,0.0,0.0,0.0,-0.0158712826669216,60.0,21.30956649780273,0.0,-8.870205903122041e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0001070804937626,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001127612922573,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,8.328504191013053e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001127610521507,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0005348821287043,286.1545104980469,294.1499938964844,300.02349853515625,295.1957092285156,299.7216186523437,300.0388488769531,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409812141209,2.235029938901789e-08,0.0011409588623791,-0.0575245432555675,0.0,0.0,0.0,-0.0158927794545888,60.0,21.274349212646484,0.0,-8.87597266796547e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0001070804937626,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001127612922573,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,8.328504191013053e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001127610521507,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0005348821287043,286.1545104980469,294.1499938964844,300.02349853515625,295.1957092285156,299.7216186523437,300.0388488769531,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409812141209,2.235029938901789e-08,0.0011409588623791,-0.0575245432555675,0.0,0.0,0.0,-0.0158927794545888,60.0,21.274349212646484,0.0,-8.87597266796547e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001070715370588,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001127518480643,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,8.327807154273614e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001127516152337,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0005348374834284,286.1346435546875,294.1499938964844,300.0077514648437,295.1998596191406,299.7273864746094,300.02325439453125,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408843565732,2.233904439208345e-08,0.0011408621212467,-0.0574951916933059,0.0,0.0,0.0,-0.0158871971070766,60.0,21.23280143737793,0.0,-8.874475554421225e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001070715370588,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001127518480643,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,8.327807154273614e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001127516152337,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0005348374834284,286.1346435546875,294.1499938964844,300.0077514648437,295.1998596191406,299.7273864746094,300.02325439453125,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408843565732,2.233904439208345e-08,0.0011408621212467,-0.0574951916933059,0.0,0.0,0.0,-0.0158871971070766,60.0,21.23280143737793,0.0,-8.874475554421225e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001070347207132,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001127130744862,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,8.324943337356672e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001127128416555,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0005346536636352,286.1151123046875,294.1499938964844,299.99176025390625,295.20318603515625,299.7327575683594,300.0074768066406,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140491804108,2.229307938250713e-08,0.0011404695687815,-0.0573753267526626,0.0,0.0,0.0,-0.0158644132316112,60.0,21.186595916748047,0.0,-8.868362044722745e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001070347207132,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001127130744862,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,8.324943337356672e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001127128416555,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0005346536636352,286.1151123046875,294.1499938964844,299.99176025390625,295.20318603515625,299.7327575683594,300.0074768066406,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140491804108,2.229307938250713e-08,0.0011404695687815,-0.0573753267526626,0.0,0.0,0.0,-0.0158644132316112,60.0,21.186595916748047,0.0,-8.868362044722745e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,0.0001070054640877,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001126822608057,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,8.322667417814955e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,0.000112682027975,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0005345075624063,286.10546875,294.1499938964844,299.983642578125,295.2045288085937,299.7352600097656,299.99951171875,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401792289689,2.2256573473100616e-08,0.0011401568772271,-0.0572801269590854,0.0,0.0,0.0,-0.0158463139086961,60.0,21.161523818969727,0.0,-8.863508327294768e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001069713689503,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001126463612308,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,8.320016058860347e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001126461284002,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0005343373632058,286.095947265625,294.1499938964844,299.9754638671875,295.2056579589844,299.7376708984375,299.9914855957031,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398155475035,2.2214047490365374e-08,0.001139793312177,-0.0571692287921905,0.0,0.0,0.0,-0.0158252324908971,60.0,21.13532257080078,0.0,-8.857855959831795e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001068925121217,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001125633134506,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,8.313881698995829e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.00011256308062,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0005339435301721,286.0771789550781,294.1499938964844,299.9588623046875,295.20721435546875,299.7421264648437,299.97515869140625,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389746796339,2.211569238852462e-08,0.0011389525607228,-0.0569127239286899,0.0,0.0,0.0,-0.0157764740288257,60.0,21.07999038696289,0.0,-8.844789078921168e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001068925121217,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001125633134506,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,8.313881698995829e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.00011256308062,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0005339435301721,286.0771789550781,294.1499938964844,299.9588623046875,295.20721435546875,299.7421264648437,299.97515869140625,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389746796339,2.211569238852462e-08,0.0011389525607228,-0.0569127239286899,0.0,0.0,0.0,-0.0157764740288257,60.0,21.07999038696289,0.0,-8.844789078921168e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001068055134965,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0001124716945923,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,8.3071157860104e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001124714763136,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.000533509068191,286.0588073730469,294.1499938964844,299.94189453125,295.2078552246094,299.74609375,299.95855712890625,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200720139455825e-08,0.0011380250798538,-0.0566297806799411,0.0,0.0,0.0,-0.0157226920127868,60.0,21.022092819213867,0.0,-8.830387088210045e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001068055134965,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0001124716945923,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,8.3071157860104e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001124714763136,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.000533509068191,286.0588073730469,294.1499938964844,299.94189453125,295.2078552246094,299.74609375,299.95855712890625,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200720139455825e-08,0.0011380250798538,-0.0566297806799411,0.0,0.0,0.0,-0.0157226920127868,60.0,21.022092819213867,0.0,-8.830387088210045e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001067149059963,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001123762776842,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,8.30006756586954e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001123760521295,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0005330565618351,286.0408020019531,294.1499938964844,299.92449951171875,295.20751953125,299.7496643066406,299.9416198730469,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,-0.015666676685214,60.0,20.96210479736328,0.0,-8.815400320827393e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001067149059963,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001123762776842,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,8.30006756586954e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001123760521295,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0005330565618351,286.0408020019531,294.1499938964844,299.92449951171875,295.20751953125,299.7496643066406,299.9416198730469,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,-0.015666676685214,60.0,20.96210479736328,0.0,-8.815400320827393e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001066236072801,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001122801259043,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,8.292966231238097e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001122799076256,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0005326005630195,286.0231628417969,294.1499938964844,299.9066467285156,295.20611572265625,299.7528076171875,299.9242553710937,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.178035529709632e-08,0.0011360854841768,-0.0560381114482879,0.0,0.0,0.0,-0.0156102357432246,60.0,20.90055274963379,0.0,-8.80031194583353e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001066236072801,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001122801259043,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,8.292966231238097e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001122799076256,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0005326005630195,286.0231628417969,294.1499938964844,299.9066467285156,295.20611572265625,299.7528076171875,299.9242553710937,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.178035529709632e-08,0.0011360854841768,-0.0560381114482879,0.0,0.0,0.0,-0.0156102357432246,60.0,20.90055274963379,0.0,-8.80031194583353e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0001065778924385,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001122319881687,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,8.289410470752046e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.00011223176989,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0005323722725734,286.01446533203125,294.1499938964844,299.8975524902344,295.2050476074219,299.75421142578125,299.9154663085937,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.1723350229763128e-08,0.0011355981696397,-0.0558894202113151,0.0,0.0,0.0,-0.0155819756910204,60.0,20.86935043334961,0.0,-8.792761718723342e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001065323522198,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001121840323321,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,8.285868534585461e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0001121838140534,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0005321448552422,286.005859375,294.1499938964844,299.8883056640625,295.20367431640625,299.75555419921875,299.9065246582031,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666567207034866e-08,0.0011351127177476,-0.0557413026690483,0.0,0.0,0.0,-0.0155538264662027,60.0,20.83769989013672,0.0,-8.785244887121736e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001064421740011,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001120890592574,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,8.278854511445388e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001120888482546,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.000531694444362,285.98895263671875,294.1499938964844,299.86944580078125,295.2001037597656,299.7578125,299.88824462890625,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341726640239,2.1554107831889272e-08,0.0011341511271893,-0.0554479472339153,0.0,0.0,0.0,-0.0154980765655636,60.0,20.773164749145508,0.0,-8.770366832777655e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001064421740011,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001120890592574,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,8.278854511445388e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001120888482546,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.000531694444362,285.98895263671875,294.1499938964844,299.86944580078125,295.2001037597656,299.7578125,299.88824462890625,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341726640239,2.1554107831889272e-08,0.0011341511271893,-0.0554479472339153,0.0,0.0,0.0,-0.0154980765655636,60.0,20.773164749145508,0.0,-8.770366832777655e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001063526069629,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001119947337429,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,8.271887782029808e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.000111994530016,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.0005312471766956,285.9723815917969,294.1499938964844,299.8500061035156,295.1953430175781,299.7596740722656,299.8694763183594,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332175927236,2.1442419395611978e-08,0.0011331961723044,-0.0551565922796726,0.0,0.0,0.0,-0.0154427075758576,60.0,20.70748710632324,0.0,-8.755602465271296e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001063526069629,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001119947337429,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,8.271887782029808e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.000111994530016,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.0005312471766956,285.9723815917969,294.1499938964844,299.8500061035156,295.1953430175781,299.7596740722656,299.8694763183594,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332175927236,2.1442419395611978e-08,0.0011331961723044,-0.0551565922796726,0.0,0.0,0.0,-0.0154427075758576,60.0,20.70748710632324,0.0,-8.755602465271296e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001062654482666,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0001119029475376,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,8.265108044724911e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001119027438107,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0005308118415996,285.9561462402344,294.1499938964844,299.8302001953125,295.189697265625,299.7611083984375,299.8502502441406,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373300239328e-08,0.0011322668287903,-0.054873052984476,0.0,0.0,0.0,-0.0153888277709484,60.0,20.640525817871094,0.0,-8.74124808092347e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001062654482666,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0001119029475376,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,8.265108044724911e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001119027438107,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0005308118415996,285.9561462402344,294.1499938964844,299.8302001953125,295.189697265625,299.7611083984375,299.8502502441406,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373300239328e-08,0.0011322668287903,-0.054873052984476,0.0,0.0,0.0,-0.0153888277709484,60.0,20.640525817871094,0.0,-8.74124808092347e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001061871662386,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001118205109378,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,8.259019523393363e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.000111820307211,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0005304209189489,285.9402770996094,294.1499938964844,299.81024169921875,295.1834411621094,299.7621154785156,299.8307189941406,285.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453551352,2.1236113312284043e-08,0.0011314323637634,-0.0546183660626411,0.0,0.0,0.0,-0.0153404334560036,60.0,20.573522567749023,0.0,-8.728364520038667e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001061871662386,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001118205109378,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,8.259019523393363e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.000111820307211,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0005304209189489,285.9402770996094,294.1499938964844,299.81024169921875,295.1834411621094,299.7621154785156,299.8307189941406,285.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453551352,2.1236113312284043e-08,0.0011314323637634,-0.0546183660626411,0.0,0.0,0.0,-0.0153404334560036,60.0,20.573522567749023,0.0,-8.728364520038667e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
