time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001061501243384,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.000111781504529,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,8.256138244178146e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001117813008022,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0005302359350025,285.9324951171875,294.1499938964844,299.8002319335937,295.1800842285156,299.762451171875,299.82086181640625,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310586705803,2.118991915267545e-08,0.0011310374829918,-0.0544978491961956,0.0,0.0,0.0,-0.015317534096539,60.0,20.54019927978516,0.0,-8.72227090553679e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0001061140355886,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001117435022024,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,8.253331907326356e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0001117432984756,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.0005300557240843,285.9247741699219,294.1499938964844,299.7901611328125,295.1766357421875,299.7626953125,299.8109436035156,285.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306738015264,2.1144915152149224e-08,0.0011306526139378,-0.054380428045988,0.0,0.0,0.0,-0.0152952233329415,60.0,20.506893157958984,0.0,-8.716337163150457e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.000106042556581,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001116682251449,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,8.247771620517597e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001116680286941,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0005296987364999,285.9096069335937,294.1499938964844,299.7699890136719,295.1693115234375,299.7628479003906,299.791015625,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299113975837,2.1055768684163922e-08,0.0011298904428258,-0.0541478395462036,0.0,0.0,0.0,-0.0152510302141308,60.0,20.440195083618164,0.0,-8.704588339014664e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.000106042556581,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001116682251449,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,8.247771620517597e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001116680286941,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0005296987364999,285.9096069335937,294.1499938964844,299.7699890136719,295.1693115234375,299.7628479003906,299.791015625,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299113975837,2.1055768684163922e-08,0.0011298904428258,-0.0541478395462036,0.0,0.0,0.0,-0.0152510302141308,60.0,20.440195083618164,0.0,-8.704588339014664e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0001059710848494,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0001115929553634,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.24221278890036e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001115927589125,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0005293418071232,285.8948059082031,294.1499938964844,299.7497253417969,295.1615295410156,299.7626342773437,299.77099609375,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.0966636427033336e-08,0.0011291285045444,-0.0539152771234512,0.0,0.0,0.0,-0.0152068454772233,60.0,20.373390197753903,0.0,-8.69284946247717e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0001059710848494,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0001115929553634,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.24221278890036e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001115927589125,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0005293418071232,285.8948059082031,294.1499938964844,299.7497253417969,295.1615295410156,299.7626342773437,299.77099609375,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.0966636427033336e-08,0.0011291285045444,-0.0539152771234512,0.0,0.0,0.0,-0.0152068454772233,60.0,20.373390197753903,0.0,-8.69284946247717e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0001058950365404,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.000111512861622,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,8.23629743536003e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0001115126724471,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0005289620021358,285.8803405761719,294.1499938964844,299.7293701171875,295.15338134765625,299.7619934082031,299.7508544921875,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283385101705,2.08717985117346e-08,0.0011283176718279,-0.0536678172647953,0.0,0.0,0.0,-0.0151598304510116,60.0,20.30583000183105,0.0,-8.680367358238072e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0001058950365404,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.000111512861622,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,8.23629743536003e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0001115126724471,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0005289620021358,285.8803405761719,294.1499938964844,299.7293701171875,295.15338134765625,299.7619934082031,299.7508544921875,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283385101705,2.08717985117346e-08,0.0011283176718279,-0.0536678172647953,0.0,0.0,0.0,-0.0151598304510116,60.0,20.30583000183105,0.0,-8.680367358238072e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001058120033121,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0001114254191634,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,8.22983929538168e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001114252372644,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0005285473307594,285.8661804199219,294.1499938964844,299.7089538574219,295.14483642578125,299.760986328125,299.7306213378906,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127453171648,2.0768261776993323e-08,0.0011274324497208,-0.0533976443111896,0.0,0.0,0.0,-0.0151085034012794,60.0,20.23720932006836,0.0,-8.666751227792704e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001058120033121,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0001114254191634,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,8.22983929538168e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001114252372644,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0005285473307594,285.8661804199219,294.1499938964844,299.7089538574219,295.14483642578125,299.760986328125,299.7306213378906,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127453171648,2.0768261776993323e-08,0.0011274324497208,-0.0533976443111896,0.0,0.0,0.0,-0.0151085034012794,60.0,20.23720932006836,0.0,-8.666751227792704e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001057669214787,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001113779435399,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,8.226332283811644e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.000111377761641,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.000528322183527,285.8592529296875,294.1499938964844,299.69873046875,295.14044189453125,299.76031494140625,299.7204895019531,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269722599536,2.071205074116733e-08,0.0011269515380263,-0.0532509610056877,0.0,0.0,0.0,-0.0150806363672018,60.0,20.20235824584961,0.0,-8.659363004426268e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001057190966093,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0001113275793613,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,8.222612814279273e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001113273974624,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0005280832992866,285.8524169921875,294.1499938964844,299.6885070800781,295.135986328125,299.7595520019531,299.7103271484375,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126462360844,2.0652421994782344e-08,0.001126441755332,-0.0530953556299209,0.0,0.0,0.0,-0.0150510761886835,60.0,20.167097091674805,0.0,-8.651529270764514e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0001056152323144,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001112182071665,299.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,8.214534318540245e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0001112180252675,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0005275646108202,285.8389587402344,294.1499938964844,299.66796875,295.1268920898437,299.7577819824219,299.69000244140625,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125355483964,2.0522932686617423e-08,0.0011253349948674,-0.0527574345469474,0.0,0.0,0.0,-0.0149868847802281,60.0,20.09530067443848,0.0,-8.634529535811455e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0001056152323144,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001112182071665,299.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,8.214534318540245e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0001112180252675,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0005275646108202,285.8389587402344,294.1499938964844,299.66796875,295.1268920898437,299.7577819824219,299.69000244140625,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125355483964,2.0522932686617423e-08,0.0011253349948674,-0.0527574345469474,0.0,0.0,0.0,-0.0149868847802281,60.0,20.09530067443848,0.0,-8.634529535811455e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.000105500286736,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001110971570597,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,8.205593621823937e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001110969824367,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0005269905086606,285.8258361816406,294.1499938964844,299.6474304199219,295.1175842285156,299.755615234375,299.6696472167969,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241302127018,2.0379632204026172e-08,0.0011241097236052,-0.0523834489285945,0.0,0.0,0.0,-0.0149158453568816,60.0,20.02173042297364,0.0,-8.61573710153607e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.000105500286736,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001110971570597,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,8.205593621823937e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001110969824367,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0005269905086606,285.8258361816406,294.1499938964844,299.6474304199219,295.1175842285156,299.755615234375,299.6696472167969,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241302127018,2.0379632204026172e-08,0.0011241097236052,-0.0523834489285945,0.0,0.0,0.0,-0.0149158453568816,60.0,20.02173042297364,0.0,-8.61573710153607e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0001053761880029,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001109664735849,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,8.195941336452961e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.000110966291686,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0005263706552796,285.81304931640625,294.1499938964844,299.6268615722656,295.1081237792969,299.75311279296875,299.6492919921875,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228072689846,2.0224927510525962e-08,0.0011227870127186,-0.0519796758890152,0.0,0.0,0.0,-0.0148391528055071,60.0,19.94663047790528,0.0,-8.59547100162672e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0001053761880029,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001109664735849,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,8.195941336452961e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.000110966291686,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0005263706552796,285.81304931640625,294.1499938964844,299.6268615722656,295.1081237792969,299.75311279296875,299.6492919921875,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228072689846,2.0224927510525962e-08,0.0011227870127186,-0.0519796758890152,0.0,0.0,0.0,-0.0148391528055071,60.0,19.94663047790528,0.0,-8.59547100162672e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001052467559929,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.000110830173071,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,8.185874321497977e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.000110829998448,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0005257242009975,285.8006286621094,294.1499938964844,299.6062927246094,295.0985412597656,299.750244140625,299.62890625,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214276310056,2.006358457151692e-08,0.0011214076075702,-0.0515585467219352,0.0,0.0,0.0,-0.0147591680288314,60.0,19.870513916015625,0.0,-8.574360776947287e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001052467559929,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.000110830173071,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,8.185874321497977e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.000110829998448,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0005257242009975,285.8006286621094,294.1499938964844,299.6062927246094,295.0985412597656,299.750244140625,299.62890625,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214276310056,2.006358457151692e-08,0.0011214076075702,-0.0515585467219352,0.0,0.0,0.0,-0.0147591680288314,60.0,19.870513916015625,0.0,-8.574360776947287e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.0001051807921612,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0001107607095036,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,8.180744043784216e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001107605348806,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0005253947456367,285.7945251464844,294.1499938964844,299.5960388183594,295.0937194824219,299.7486572265625,299.61871337890625,285.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207248317077,1.9981357013421075e-08,0.0011207048082724,-0.0513439141213893,0.0,0.0,0.0,-0.0147184059023857,60.0,19.832170486450195,0.0,-8.563612396983444e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001051163126248,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0001106928029912,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,8.17572872620076e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0001106926356442,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0005250727408565,285.7885131835937,294.1499938964844,299.58575439453125,295.0888671875,299.7470092773437,299.6085510253906,285.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200373992323,1.9900978642795053e-08,0.0011200174922123,-0.0511341020464897,0.0,0.0,0.0,-0.0146785592660307,60.0,19.793933868408203,0.0,-8.553111996434384e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001049953352776,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0001105654009734,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,8.166318730218336e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001105652336264,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0005244684871286,285.7767333984375,294.1499938964844,299.5652160644531,295.0791931152344,299.7434387207031,299.5881652832031,285.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187475174665,1.9750162394416293e-08,0.0011187277268618,-0.0507404059171676,0.0,0.0,0.0,-0.0146037926897406,60.0,19.71839714050293,0.0,-8.533427120482885e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001049953352776,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0001105654009734,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,8.166318730218336e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001105652336264,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0005244684871286,285.7767333984375,294.1499938964844,299.5652160644531,295.0791931152344,299.7434387207031,299.5881652832031,285.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187475174665,1.9750162394416293e-08,0.0011187277268618,-0.0507404059171676,0.0,0.0,0.0,-0.0146037926897406,60.0,19.71839714050293,0.0,-8.533427120482885e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001048903504852,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001104548427974,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,8.158152922987938e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001104546754504,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0005239440943114,285.7652282714844,294.1499938964844,299.5447082519531,295.0695495605469,299.7395935058594,299.5678100585937,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176281841471,1.9619282198846122e-08,0.0011176086263731,-0.050398726016283,0.0,0.0,0.0,-0.0145389093086123,60.0,19.644775390625,0.0,-8.516362726140869e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001048903504852,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001104548427974,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,8.158152922987938e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001104546754504,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0005239440943114,285.7652282714844,294.1499938964844,299.5447082519531,295.0695495605469,299.7395935058594,299.5678100585937,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176281841471,1.9619282198846122e-08,0.0011176086263731,-0.050398726016283,0.0,0.0,0.0,-0.0145389093086123,60.0,19.644775390625,0.0,-8.516362726140869e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001048116973834,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.000110372013296,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,8.152035297825933e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001103718532249,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0005235513090156,285.75408935546875,294.1499938964844,299.5242614746094,295.0599670410156,299.73541259765625,299.5474853515625,285.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116789644584,1.9521214866813352e-08,0.0011167700868099,-0.0501427017152309,0.0,0.0,0.0,-0.0144902942702174,60.0,19.574987411499023,0.0,-8.503587167751905e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001048116973834,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.000110372013296,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,8.152035297825933e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001103718532249,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0005235513090156,285.75408935546875,294.1499938964844,299.5242614746094,295.0599670410156,299.73541259765625,299.5474853515625,285.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116789644584,1.9521214866813352e-08,0.0011167700868099,-0.0501427017152309,0.0,0.0,0.0,-0.0144902942702174,60.0,19.574987411499023,0.0,-8.503587167751905e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0001047492842189,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001103062895708,299.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,8.147180778905749e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001103061294998,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0005232396069914,285.74322509765625,294.1499938964844,299.5038757324219,295.050537109375,299.7308959960937,299.52716064453125,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161242146044,1.9443389120965552e-08,0.0011161047732457,-0.0499395169317722,0.0,0.0,0.0,-0.0144517133012413,60.0,19.50868225097656,0.0,-8.493456249425435e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0001047492842189,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001103062895708,299.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,8.147180778905749e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001103061294998,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0005232396069914,285.74322509765625,294.1499938964844,299.5038757324219,295.050537109375,299.7308959960937,299.52716064453125,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161242146044,1.9443389120965552e-08,0.0011161047732457,-0.0499395169317722,0.0,0.0,0.0,-0.0144517133012413,60.0,19.50868225097656,0.0,-8.493456249425435e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001047181067406,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0001102734531741,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,8.144755702232942e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.000110273293103,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,0.0005230839014984,285.7379455566406,294.1499938964844,299.4936828613281,295.0458679199219,299.7284851074219,299.5169982910156,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157917324453,1.9404508222464762e-08,0.0011157722910866,-0.0498379990458488,0.0,0.0,0.0,-0.0144324377179145,60.0,19.47642517089844,0.0,-8.488396474604087e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001046872203005,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0001102409296436,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,8.1423539086245e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001102407768485,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.000522929651197,285.73272705078125,294.1499938964844,299.4835510253906,295.041259765625,299.7260131835937,299.50689697265625,285.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154625099152,1.9365996806186562e-08,0.0011154430685564,-0.0497374534606933,0.0,0.0,0.0,-0.0144133465364575,60.0,19.44451904296875,0.0,-8.48338714831698e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001046261604642,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001101766320061,299.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,8.137604163493961e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001101764719351,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0005226247012615,285.7225036621094,294.1499938964844,299.4632873535156,295.0321960449219,299.72088623046875,299.4866638183594,285.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289855046622503e-08,0.0011147919576615,-0.0495386496186256,0.0,0.0,0.0,-0.0143756000325083,60.0,19.38144302368164,0.0,-8.473486445836897e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001046261604642,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001101766320061,299.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,8.137604163493961e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001101764719351,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0005226247012615,285.7225036621094,294.1499938964844,299.4632873535156,295.0321960449219,299.72088623046875,299.4866638183594,285.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289855046622503e-08,0.0011147919576615,-0.0495386496186256,0.0,0.0,0.0,-0.0143756000325083,60.0,19.38144302368164,0.0,-8.473486445836897e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001045662356773,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001101135203498,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,8.132943185046315e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001101133675547,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0005223254556767,285.7125549316406,294.1499938964844,299.44317626953125,295.0234069824219,299.7154846191406,299.4665222167969,285.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215123714388938e-08,0.0011141530703753,-0.0493435226380825,0.0,0.0,0.0,-0.0143385529518127,60.0,19.31950187683105,0.0,-8.463774747724528e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001045662356773,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001101135203498,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,8.132943185046315e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001101133675547,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0005223254556767,285.7125549316406,294.1499938964844,299.44317626953125,295.0234069824219,299.7154846191406,299.4665222167969,285.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215123714388938e-08,0.0011141530703753,-0.0493435226380825,0.0,0.0,0.0,-0.0143385529518127,60.0,19.31950187683105,0.0,-8.463774747724528e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001045071112457,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001100512599805,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,8.128344779834151e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001100511071854,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0005220301682129,285.7029113769531,294.1499938964844,299.4231262207031,295.0149230957031,299.70977783203125,299.44647216796875,285.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141397800126483e-08,0.0011135226814076,-0.0491510182619094,0.0,0.0,0.0,-0.0143020041286945,60.0,19.258758544921875,0.0,-8.454199473817425e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001045071112457,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001100512599805,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,8.128344779834151e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001100511071854,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0005220301682129,285.7029113769531,294.1499938964844,299.4231262207031,295.0149230957031,299.70977783203125,299.44647216796875,285.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141397800126483e-08,0.0011135226814076,-0.0491510182619094,0.0,0.0,0.0,-0.0143020041286945,60.0,19.258758544921875,0.0,-8.454199473817425e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001044487071339,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,0.0001099897490348,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,8.123801671899855e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0001099895962397,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0005217384896241,285.6935729980469,294.1499938964844,299.4032287597656,295.0068054199219,299.70379638671875,299.4265441894531,285.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068565393354223e-08,0.0011128999758511,-0.048960842192173,0.0,0.0,0.0,-0.0142658986151218,60.0,19.19922637939453,0.0,-8.444745702718137e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
