time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001044487071339,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,0.0001099897490348,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,8.123801671899855e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0001099895962397,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0005217384896241,285.6935729980469,294.1499938964844,299.4032287597656,295.0068054199219,299.70379638671875,299.4265441894531,285.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068565393354223e-08,0.0011128999758511,-0.048960842192173,0.0,0.0,0.0,-0.0142658986151218,60.0,19.19922637939453,0.0,-8.444745702718137e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0001044198434101,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,0.0001099593573599,299.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,8.12155703897588e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0001099592045648,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0005215943674556,285.6890563964844,294.1499938964844,299.3933410644531,295.0028686523437,299.70068359375,299.4166259765625,285.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112611265853,1.903257640378797e-08,0.0011125922901555,-0.0488668605685234,0.0,0.0,0.0,-0.0142480563372373,60.0,19.17009162902832,0.0,-8.440076015858723e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0001043911179294,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001099291039281,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,8.119322592392564e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.000109928958409,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0005214508855715,285.6846008300781,294.1499938964844,299.3834533691406,294.99908447265625,299.6974792480469,299.4067687988281,285.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123050935566,1.8996754391764625e-08,0.0011122860014438,-0.0487733259797096,0.0,0.0,0.0,-0.0142302997410297,60.0,19.141298294067383,0.0,-8.435429776909589e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001043340162141,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001098689754144,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,8.114881347864866e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001098688298952,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0005211657262407,285.67584228515625,294.1499938964844,299.3638610839844,294.9918212890625,299.69097900390625,299.3870544433594,285.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925552680570945e-08,0.001111677265726,-0.048587393015623,0.0,0.0,0.0,-0.0141950016841292,60.0,19.084379196166992,0.0,-8.426197695143858e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001043340162141,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001098689754144,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,8.114881347864866e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001098688298952,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0005211657262407,285.67584228515625,294.1499938964844,299.3638610839844,294.9918212890625,299.69097900390625,299.3870544433594,285.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925552680570945e-08,0.001111677265726,-0.048587393015623,0.0,0.0,0.0,-0.0141950016841292,60.0,19.084379196166992,0.0,-8.426197695143858e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.000104277889477,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.0001098098582588,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,8.110515045700595e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001098097200156,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0005208853981457,285.6673889160156,294.1499938964844,299.3443908691406,294.98504638671875,299.6842041015625,299.3675231933594,285.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855558892028057e-08,0.0011110787745565,-0.0484046153724193,0.0,0.0,0.0,-0.0141603033989667,60.0,19.02890014648437,0.0,-8.417126906579142e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.000104277889477,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.0001098098582588,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,8.110515045700595e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001098097200156,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0005208853981457,285.6673889160156,294.1499938964844,299.3443908691406,294.98504638671875,299.6842041015625,299.3675231933594,285.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855558892028057e-08,0.0011110787745565,-0.0484046153724193,0.0,0.0,0.0,-0.0141603033989667,60.0,19.02890014648437,0.0,-8.417126906579142e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001042227813741,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001097518252208,299.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,8.10622877907008e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,0.0001097516869776,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0005206101923249,285.65924072265625,294.1499938964844,299.3251037597656,294.97882080078125,299.6771850585937,299.34814453125,285.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110509969294,1.8786840527695852e-08,0.0011104912264272,-0.0482251569628715,0.0,0.0,0.0,-0.0141262365505099,60.0,18.9750919342041,0.0,-8.408225937728275e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001042227813741,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001097518252208,299.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,8.10622877907008e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,0.0001097516869776,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0005206101923249,285.65924072265625,294.1499938964844,299.3251037597656,294.97882080078125,299.6771850585937,299.34814453125,285.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110509969294,1.8786840527695852e-08,0.0011104912264272,-0.0482251569628715,0.0,0.0,0.0,-0.0141262365505099,60.0,18.9750919342041,0.0,-8.408225937728275e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001041689320118,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001096951164072,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,8.102040010271594e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.000109694970888,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0005203412729315,285.6513671875,294.1499938964844,299.3060302734375,294.97320556640625,299.669921875,299.3289489746094,285.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099358089268,1.871968713373917e-08,0.00110991706606,-0.0480497814714908,0.0,0.0,0.0,-0.0140929454937577,60.0,18.92304420471192,0.0,-8.39953244735625e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001041689320118,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001096951164072,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,8.102040010271594e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.000109694970888,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0005203412729315,285.6513671875,294.1499938964844,299.3060302734375,294.97320556640625,299.669921875,299.3289489746094,285.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099358089268,1.871968713373917e-08,0.00110991706606,-0.0480497814714908,0.0,0.0,0.0,-0.0140929454937577,60.0,18.92304420471192,0.0,-8.39953244735625e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001041423529386,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0001096671257982,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,8.099972910713404e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0001096669875551,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.000520208501257,285.6474609375,294.1499938964844,299.2965393066406,294.9706115722656,299.666259765625,299.31939697265625,285.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096523376181,1.868654386782964e-08,0.0011096337111666,-0.0479632318019866,0.0,0.0,0.0,-0.0140765160322189,60.0,18.897062301635746,0.0,-8.395244321945938e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001041163486661,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001096397390938,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,8.097950194496661e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001096396008506,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0005200786399655,285.64361572265625,294.1499938964844,299.2871398925781,294.9682006835937,299.6625671386719,299.30987548828125,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093750363215,1.8654118250083242e-08,0.00110935640987,-0.0478785447776317,0.0,0.0,0.0,-0.0140604404732584,60.0,18.87164306640625,0.0,-8.391048567091276e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.000104065722553,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001095864281523,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,8.094012446235865e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001095862899092,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0005198258440941,285.6361083984375,294.1499938964844,299.2684631347656,294.9638977050781,299.6549987792969,299.2909851074219,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.0011088165920227,-0.0477136671543121,0.0,0.0,0.0,-0.0140291433781385,60.0,18.822641372680664,0.0,-8.382884431057391e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.000104065722553,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001095864281523,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,8.094012446235865e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001095862899092,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0005198258440941,285.6361083984375,294.1499938964844,299.2684631347656,294.9638977050781,299.6549987792969,299.2909851074219,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.0011088165920227,-0.0477136671543121,0.0,0.0,0.0,-0.0140291433781385,60.0,18.822641372680664,0.0,-8.382884431057391e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001040173447108,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001095354818971,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,8.090250048553571e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001095353509299,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0005195842240937,285.62890625,294.1499938964844,299.25,294.9603271484375,299.647216796875,299.2723388671875,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083193821832,1.8530659673388072e-08,0.001108300872147,-0.0475561134517192,0.0,0.0,0.0,-0.013999237678945,60.0,18.77591896057129,0.0,-8.375086224532424e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001040173447108,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001095354818971,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,8.090250048553571e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001095353509299,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0005195842240937,285.62890625,294.1499938964844,299.25,294.9603271484375,299.647216796875,299.2723388671875,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083193821832,1.8530659673388072e-08,0.001108300872147,-0.0475561134517192,0.0,0.0,0.0,-0.013999237678945,60.0,18.77591896057129,0.0,-8.375086224532424e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001040012648445,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001095185434678,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,8.088998583843932e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001095184125006,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0005195039557293,285.6219482421875,294.1499938964844,299.2317810058594,294.9573059082031,299.63922119140625,299.25390625,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081474367529,1.851057085389129e-08,0.0011081289267167,-0.0475036464631557,0.0,0.0,0.0,-0.0139892771840095,60.0,18.733198165893555,0.0,-8.372490611918695e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001040012648445,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001095185434678,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,8.088998583843932e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001095184125006,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0005195039557293,285.6219482421875,294.1499938964844,299.2317810058594,294.9573059082031,299.63922119140625,299.25390625,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081474367529,1.851057085389129e-08,0.0011081289267167,-0.0475036464631557,0.0,0.0,0.0,-0.0139892771840095,60.0,18.733198165893555,0.0,-8.372490611918695e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0001040459319483,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.0001095655825338,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,8.092472853604704e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0001095654515665,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005197271239012,285.615234375,294.1499938964844,299.2137756347656,294.9546813964844,299.63104248046875,299.23565673828125,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086227605119,1.856618858653292e-08,0.0011086042504757,-0.0476489029824733,0.0,0.0,0.0,-0.0140168480575084,60.0,18.69842529296875,0.0,-8.379678462233643e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0001040459319483,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.0001095655825338,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,8.092472853604704e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0001095654515665,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005197271239012,285.615234375,294.1499938964844,299.2137756347656,294.9546813964844,299.63104248046875,299.23565673828125,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086227605119,1.856618858653292e-08,0.0011086042504757,-0.0476489029824733,0.0,0.0,0.0,-0.0140168480575084,60.0,18.69842529296875,0.0,-8.379678462233643e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001040895585902,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0001096115156542,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,8.095866360235959e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.000109611384687,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0005199450533837,285.61199951171875,294.1499938964844,299.204833984375,294.9534912109375,299.6268920898437,299.2265625,285.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090873740613,1.8620522013179652e-08,0.0011090687476098,-0.0477908067405223,0.0,0.0,0.0,-0.0140437837690114,60.0,18.68480682373047,0.0,-8.386703598262103e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0001041466821334,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.0001096716732718,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,8.10030905995518e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0001096715423045,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0005202304455451,285.6088256835937,294.1499938964844,299.1959533691406,294.952392578125,299.6226806640625,299.217529296875,285.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096956441178,1.8691679315452348e-08,0.0011096770176663,-0.0479766428470611,0.0,0.0,0.0,-0.0140790585428476,60.0,18.67355155944824,0.0,-8.395908679403875e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001042985604726,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.0001098316060961,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,8.112121577141806e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001098314824048,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0005209891824051,285.6026306152344,294.1499938964844,299.1783447265625,294.9504089355469,299.6141052246094,299.19952392578125,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113134678453,1.8880887964201065e-08,0.0011112946085631,-0.0484707579016685,0.0,0.0,0.0,-0.0141728557646274,60.0,18.657485961914062,0.0,-8.420408903475619e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001042985604726,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.0001098316060961,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,8.112121577141806e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001098314824048,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0005209891824051,285.6026306152344,294.1499938964844,299.1783447265625,294.9504089355469,299.6141052246094,299.19952392578125,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113134678453,1.8880887964201065e-08,0.0011112946085631,-0.0484707579016685,0.0,0.0,0.0,-0.0141728557646274,60.0,18.657485961914062,0.0,-8.420408903475619e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001044958917191,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0001100394001696,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,8.127469482133165e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001100392764783,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0005219749291427,285.5966796875,294.1499938964844,299.1609191894531,294.9487609863281,299.6053466796875,299.1816711425781,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134154628962,1.9126725092633023e-08,0.0011133963707834,-0.0491127073764801,0.0,0.0,0.0,-0.0142947258427739,60.0,18.65024185180664,0.0,-8.452294508742852e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001044958917191,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0001100394001696,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,8.127469482133165e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001100392764783,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0005219749291427,285.5966796875,294.1499938964844,299.1609191894531,294.9487609863281,299.6053466796875,299.1816711425781,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134154628962,1.9126725092633023e-08,0.0011133963707834,-0.0491127073764801,0.0,0.0,0.0,-0.0142947258427739,60.0,18.65024185180664,0.0,-8.452294508742852e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0001047334444592,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001102895548683,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,8.145945321302861e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.000110289431177,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0005231616087257,285.5909729003906,294.1499938964844,299.1436462402344,294.9473571777344,299.59637451171875,299.1639404296875,285.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159462155774,1.9422689234716017e-08,0.0011159267742186,-0.0498854704201221,0.0,0.0,0.0,-0.0144414464011788,60.0,18.650814056396484,0.0,-8.49076258191417e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0001047334444592,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001102895548683,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,8.145945321302861e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.000110289431177,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0005231616087257,285.5909729003906,294.1499938964844,299.1436462402344,294.9473571777344,299.59637451171875,299.1639404296875,285.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159462155774,1.9422689234716017e-08,0.0011159267742186,-0.0498854704201221,0.0,0.0,0.0,-0.0144414464011788,60.0,18.650814056396484,0.0,-8.49076258191417e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001050045975716,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.000110575085273,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.167034684447572e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001105749615817,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0005245161009952,285.58551025390625,294.1499938964844,299.1265563964844,294.9462585449219,299.5872497558594,299.1463317871094,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188348289579,1.976051855479e-08,0.0011188151547685,-0.0507674403488636,0.0,0.0,0.0,-0.0146089205518364,60.0,18.6582260131836,0.0,-8.534777862223566e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001050045975716,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.000110575085273,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.167034684447572e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001105749615817,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0005245161009952,285.58551025390625,294.1499938964844,299.1265563964844,294.9462585449219,299.5872497558594,299.1463317871094,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188348289579,1.976051855479e-08,0.0011188151547685,-0.0507674403488636,0.0,0.0,0.0,-0.0146089205518364,60.0,18.6582260131836,0.0,-8.534777862223566e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001051510625984,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0001107293210225,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,8.17842737887986e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001107292046071,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0005252477712929,285.5828857421875,294.1499938964844,299.1180419921875,294.94580078125,299.58258056640625,299.1375732421875,285.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203952599316,1.9943010798328945e-08,0.0011203753529116,-0.05124381929636,0.0,0.0,0.0,-0.0146993892267346,60.0,18.6643123626709,0.0,-8.5586023601536e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001053029191098,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0001108892320189,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,8.190237713279203e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001108891156036,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0005260063335299,285.580322265625,294.1499938964844,299.1095886230469,294.9454040527344,299.5779113769531,299.1288757324219,285.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220130836591,2.0132212341650305e-08,0.0011219929438084,-0.0517376810312271,0.0,0.0,0.0,-0.0147931827232241,60.0,18.671676635742188,0.0,-8.583337063328147e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001056212713592,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.000111224471766,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,8.21499852463603e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,0.0001112243480747,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0005275965668261,285.5753479003906,294.1499938964844,299.0927734375,294.9447631835937,299.5683898925781,299.11151123046875,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254047276452,2.0528858613033666e-08,0.0011253841221332,-0.0527728982269763,0.0,0.0,0.0,-0.0149898147210478,60.0,18.689617156982425,0.0,-8.63530758010711e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001056212713592,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.000111224471766,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,8.21499852463603e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,0.0001112243480747,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0005275965668261,285.5753479003906,294.1499938964844,299.0927734375,294.9447631835937,299.5683898925781,299.11151123046875,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254047276452,2.0528858613033666e-08,0.0011253841221332,-0.0527728982269763,0.0,0.0,0.0,-0.0149898147210478,60.0,18.689617156982425,0.0,-8.63530758010711e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001059534042724,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001115742197725,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,8.240830356953666e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001115740960813,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0005292556597851,285.5706481933594,294.1499938964844,299.0760498046875,294.9443664550781,299.5586853027344,299.09429931640625,285.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289431713521,2.0942678702340345e-08,0.0011289222165942,-0.053852766752243,0.0,0.0,0.0,-0.0151949618011713,60.0,18.71134185791016,0.0,-8.689695363273131e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001059534042724,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001115742197725,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,8.240830356953666e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001115740960813,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0005292556597851,285.5706481933594,294.1499938964844,299.0760498046875,294.9443664550781,299.5586853027344,299.09429931640625,285.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289431713521,2.0942678702340345e-08,0.0011289222165942,-0.053852766752243,0.0,0.0,0.0,-0.0151949618011713,60.0,18.71134185791016,0.0,-8.689695363273131e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0001062935189111,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001119323715101,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,8.267284283647314e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001119322550948,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0005309546831995,285.566162109375,294.1499938964844,299.0594787597656,294.9441223144531,299.548828125,299.07720947265625,285.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325667146593,2.1366451719018187e-08,0.0011325454106554,-0.0549584068357944,0.0,0.0,0.0,-0.0154050411656498,60.0,18.73579216003418,0.0,-8.745568180756892e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0001062935189111,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001119323715101,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,8.267284283647314e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001119322550948,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0005309546831995,285.566162109375,294.1499938964844,299.0594787597656,294.9441223144531,299.548828125,299.07720947265625,285.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325667146593,2.1366451719018187e-08,0.0011325454106554,-0.0549584068357944,0.0,0.0,0.0,-0.0154050411656498,60.0,18.73579216003418,0.0,-8.745568180756892e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
