time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001066369295585,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001122940011555,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,8.29399359645322e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001122938847402,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0005326701211743,285.5619506835937,294.1499938964844,299.04296875,294.9440612792969,299.5387878417969,299.06024169921875,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225531809,2.17943352254224e-08,0.0011362037621438,-0.0560745745897293,0.0,0.0,0.0,-0.0156171591952443,60.0,18.76206398010254,0.0,-8.80216362020292e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001066369295585,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001122940011555,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,8.29399359645322e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001122938847402,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0005326701211743,285.5619506835937,294.1499938964844,299.04296875,294.9440612792969,299.5387878417969,299.06024169921875,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225531809,2.17943352254224e-08,0.0011362037621438,-0.0560745745897293,0.0,0.0,0.0,-0.0156171591952443,60.0,18.76206398010254,0.0,-8.80216362020292e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001068087149178,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001124748960137,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,8.307354437420145e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001124747795984,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0005335282185114,285.5599365234375,294.1499938964844,299.0347595214844,294.944091796875,299.53369140625,299.05181884765625,285.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380556970834,2.200837379007225e-08,0.0011380335781723,-0.0566328354179859,0.0,0.0,0.0,-0.0157232657074928,60.0,18.775739669799805,0.0,-8.830542697069178e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0001069800637196,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001126553397625,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,8.320681808982044e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001126552233472,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0005343842203728,285.5580139160156,294.1499938964844,299.0265808105469,294.94415283203125,299.5285339355469,299.0433959960937,285.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139881205745,2.222187589495661e-08,0.0011398589704185,-0.0571896471083164,0.0,0.0,0.0,-0.0158291067928075,60.0,18.78961753845215,0.0,-8.858896904939686e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001073217135854,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001130151067627,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,8.347254333784804e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001130149976233,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0005360908107832,285.55426025390625,294.1499938964844,299.0102233886719,294.94439697265625,299.5181579589844,299.0266418457031,285.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435211636126,2.2647563824307333e-08,0.0011434985790401,-0.0582996718585491,0.0,0.0,0.0,-0.0160401351749897,60.0,18.817651748657227,0.0,-8.915564109202023e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001073217135854,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001130151067627,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,8.347254333784804e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001130149976233,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0005360908107832,285.55426025390625,294.1499938964844,299.0102233886719,294.94439697265625,299.5181579589844,299.0266418457031,285.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435211636126,2.2647563824307333e-08,0.0011434985790401,-0.0582996718585491,0.0,0.0,0.0,-0.0160401351749897,60.0,18.817651748657227,0.0,-8.915564109202023e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001076601474778,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.0001133714904426,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,8.373576565645635e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001133713740273,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0005377813940867,285.5508117675781,294.1499938964844,298.9939880371094,294.9447326660156,299.5075988769531,299.0099792480469,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471268953755,2.3069244292628355e-08,0.0011471037287265,-0.0593990460038185,0.0,0.0,0.0,-0.0162491798400878,60.0,18.84590721130371,0.0,-8.971876042096485e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001076601474778,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.0001133714904426,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,8.373576565645635e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001133713740273,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0005377813940867,285.5508117675781,294.1499938964844,298.9939880371094,294.9447326660156,299.5075988769531,299.0099792480469,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471268953755,2.3069244292628355e-08,0.0011471037287265,-0.0593990460038185,0.0,0.0,0.0,-0.0162491798400878,60.0,18.84590721130371,0.0,-8.971876042096485e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001079928042599,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001137217986979,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,8.399450598517433e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001137216822826,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0005394431645981,285.547607421875,294.1499938964844,298.9777526855469,294.9451599121094,299.4968566894531,298.9934387207031,285.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506711598485,2.348374117389085e-08,0.0011506477603688,-0.0604794770479202,0.0,0.0,0.0,-0.0164546612650156,60.0,18.874053955078125,0.0,-9.02740069363972e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001079928042599,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001137217986979,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,8.399450598517433e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001137216822826,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0005394431645981,285.547607421875,294.1499938964844,298.9777526855469,294.9451599121094,299.4968566894531,298.9934387207031,285.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506711598485,2.348374117389085e-08,0.0011506477603688,-0.0604794770479202,0.0,0.0,0.0,-0.0164546612650156,60.0,18.874053955078125,0.0,-9.02740069363972e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001083164825104,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001140626409323,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,8.424625411862507e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.000114062531793,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.000541060057003,285.544677734375,294.1499938964844,298.96160888671875,294.9456787109375,299.4859619140625,298.9769287109375,285.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541199637576,2.3887043454351442e-08,0.0011540960986167,-0.0615305379033088,0.0,0.0,0.0,-0.0166545938700437,60.0,18.90144920349121,0.0,-9.081590235382465e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001083164825104,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001140626409323,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,8.424625411862507e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.000114062531793,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.000541060057003,285.544677734375,294.1499938964844,298.96160888671875,294.9456787109375,299.4859619140625,298.9769287109375,285.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541199637576,2.3887043454351442e-08,0.0011540960986167,-0.0615305379033088,0.0,0.0,0.0,-0.0166545938700437,60.0,18.90144920349121,0.0,-9.081590235382465e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0001084716786863,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001142260734923,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,8.436696225544438e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001142259643529,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.000541835266631,285.5433044433594,294.1499938964844,298.9535217285156,294.9459533691406,299.48046875,298.9687194824219,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557725956663,2.408041588353172e-08,0.00115574861411,-0.0620344206690788,0.0,0.0,0.0,-0.0167504511773586,60.0,18.91445541381836,0.0,-9.1076302055626e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001086261545424,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001143887348007,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,8.448710286756977e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001143886256613,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0005426069255918,285.5419616699219,294.1499938964844,298.9454650878906,294.9462585449219,299.4749450683594,298.96051025390625,285.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157418359071,2.4272887699794413e-08,0.0011573940282687,-0.0625359117984771,0.0,0.0,0.0,-0.0168458670377731,60.0,18.92735290527344,0.0,-9.133586331699917e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0001089213328668,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0001146995709859,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,8.471668843412772e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0001146994691225,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.000544081442058,285.5394287109375,294.1499938964844,298.9293518066406,294.94683837890625,299.4638061523437,298.944091796875,285.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160564715974,2.4640682383392232e-08,0.0011605401523411,-0.0634940788149833,0.0,0.0,0.0,-0.0170282032340765,60.0,18.95160484313965,0.0,-9.183286664438128e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0001089213328668,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0001146995709859,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,8.471668843412772e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0001146994691225,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.000544081442058,285.5394287109375,294.1499938964844,298.9293518066406,294.94683837890625,299.4638061523437,298.944091796875,285.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160564715974,2.4640682383392232e-08,0.0011605401523411,-0.0634940788149833,0.0,0.0,0.0,-0.0170282032340765,60.0,18.95160484313965,0.0,-9.183286664438128e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001091844824259,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0001149766831076,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,8.49213611218147e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001149765812442,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0005453960038721,285.5372619628906,294.1499938964844,298.9132385253906,294.9474792480469,299.4524841308594,298.9277648925781,285.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163367414847,2.496856588152241e-08,0.0011633425019681,-0.0643481239676475,0.0,0.0,0.0,-0.0171907432377338,60.0,18.971755981445312,0.0,-9.227708375192378e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001091844824259,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0001149766831076,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,8.49213611218147e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001149765812442,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0005453960038721,285.5372619628906,294.1499938964844,298.9132385253906,294.9474792480469,299.4524841308594,298.9277648925781,285.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163367414847,2.496856588152241e-08,0.0011633425019681,-0.0643481239676475,0.0,0.0,0.0,-0.0171907432377338,60.0,18.971755981445312,0.0,-9.227708375192378e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001094329418265,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001152383192675,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,8.51146032800898e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001152382101281,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0005466371076181,285.5352478027344,294.1499938964844,298.8971252441406,294.9480895996094,299.4410705566406,298.9114074707031,285.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660188902169,2.5278142246065727e-08,0.0011659936280921,-0.0651543587446212,0.0,0.0,0.0,-0.017344232648611,60.0,18.989606857299805,0.0,-9.269746925610889e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001094329418265,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001152383192675,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,8.51146032800898e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001152382101281,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0005466371076181,285.5352478027344,294.1499938964844,298.8971252441406,294.9480895996094,299.4410705566406,298.9114074707031,285.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660188902169,2.5278142246065727e-08,0.0011659936280921,-0.0651543587446212,0.0,0.0,0.0,-0.017344232648611,60.0,18.989606857299805,0.0,-9.269746925610889e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001096502164728,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001154671117546,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,8.52835873956792e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001154670098912,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0005477224476635,285.5334777832031,294.1499938964844,298.8809814453125,294.9486999511719,299.4295349121094,298.8951110839844,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683335760608,2.5548855475676653e-08,0.0011683080811053,-0.065859280526638,0.0,0.0,0.0,-0.0174784362316131,60.0,19.003232955932617,0.0,-9.306587145374581e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001096502164728,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001154671117546,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,8.52835873956792e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001154670098912,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0005477224476635,285.5334777832031,294.1499938964844,298.8809814453125,294.9486999511719,299.4295349121094,298.8951110839844,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683335760608,2.5548855475676653e-08,0.0011683080811053,-0.065859280526638,0.0,0.0,0.0,-0.0174784362316131,60.0,19.003232955932617,0.0,-9.306587145374581e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001097640924854,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.000115587034088,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,8.537216490367427e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001155869322246,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0005482913111336,285.5325927734375,294.1499938964844,298.8728942871094,294.948974609375,299.4237670898437,298.8869323730469,285.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695459252223,2.5690745530937423e-08,0.0011695203138515,-0.0662287175655365,0.0,0.0,0.0,-0.0175487715750932,60.0,19.010780334472656,0.0,-9.325925276471025e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001098529392038,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.000115680588351,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,8.544126467313617e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001156804864876,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0005487351445481,285.5317687988281,294.1499938964844,298.8648376464844,294.9492492675781,299.41796875,298.8787841796875,285.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704888893291,2.5801435654670968e-08,0.001170463161543,-0.0665169060230255,0.0,0.0,0.0,-0.0176036264747381,60.0,19.015607833862305,0.0,-9.3410257306914e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001100070803659,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0001158429076895,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,8.556115062674507e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001158428058261,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0005495051736943,285.5303649902344,294.1499938964844,298.8486328125,294.94976806640625,299.40625,298.86248779296875,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721319751814,2.5993482921649047e-08,0.0011721060145646,-0.0670168623328208,0.0,0.0,0.0,-0.017698835581541,60.0,19.02055931091309,0.0,-9.36725257361104e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001100070803659,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0001158429076895,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,8.556115062674507e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001158428058261,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0005495051736943,285.5303649902344,294.1499938964844,298.8486328125,294.94976806640625,299.40625,298.86248779296875,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721319751814,2.5993482921649047e-08,0.0011721060145646,-0.0670168623328208,0.0,0.0,0.0,-0.017698835581541,60.0,19.02055931091309,0.0,-9.36725257361104e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001101303278119,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001159726962214,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,8.565701136831194e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.000115972594358,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0005501208361238,285.52911376953125,294.1499938964844,298.8323974609375,294.9501953125,299.3944396972656,298.8461608886719,285.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173447119072,2.6147032983203644e-08,0.0011734209256246,-0.067416563630104,0.0,0.0,0.0,-0.0177749674767255,60.0,19.02110481262207,0.0,-9.388248400910017e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001101303278119,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001159726962214,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,8.565701136831194e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.000115972594358,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0005501208361238,285.52911376953125,294.1499938964844,298.8323974609375,294.9501953125,299.3944396972656,298.8461608886719,285.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173447119072,2.6147032983203644e-08,0.0011734209256246,-0.067416563630104,0.0,0.0,0.0,-0.0177749674767255,60.0,19.02110481262207,0.0,-9.388248400910017e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.000110201370262,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001160475003416,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,8.571226499043405e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001160474057542,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.00055047578644,285.52813720703125,294.1499938964844,298.8160705566406,294.95050048828125,299.38250732421875,298.8298034667969,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742012575268,2.6235520422801528e-08,0.0011741750640794,-0.0676468908786773,0.0,0.0,0.0,-0.017818821594119,60.0,19.01369857788086,0.0,-9.400359601841046e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.000110201370262,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001160475003416,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,8.571226499043405e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001160474057542,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.00055047578644,285.52813720703125,294.1499938964844,298.8160705566406,294.95050048828125,299.38250732421875,298.8298034667969,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742012575268,2.6235520422801528e-08,0.0011741750640794,-0.0676468908786773,0.0,0.0,0.0,-0.017818821594119,60.0,19.01369857788086,0.0,-9.400359601841046e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0001102050155168,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001160513420472,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,8.571510261390358e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001160512474598,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0005504940054379,285.52752685546875,294.1499938964844,298.7996826171875,294.9507141113281,299.37042236328125,298.8133850097656,286.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742439819499,2.6240032369173605e-08,0.0011742177885025,-0.0676586329936981,0.0,0.0,0.0,-0.0178210791200399,60.0,18.995912551879883,0.0,-9.400976352935689e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0001102050155168,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001160513420472,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,8.571510261390358e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001160512474598,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0005504940054379,285.52752685546875,294.1499938964844,298.7996826171875,294.9507141113281,299.37042236328125,298.8133850097656,286.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742439819499,2.6240032369173605e-08,0.0011742177885025,-0.0676586329936981,0.0,0.0,0.0,-0.0178210791200399,60.0,18.995912551879883,0.0,-9.400976352935689e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001102330788853,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0001160808824351,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,8.573692321078852e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0001160807878477,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.000550634227693,285.5272521972656,294.1499938964844,298.7914733886719,294.9507751464844,299.3643798828125,298.8052062988281,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745515512302,2.6274985742702484e-08,0.0011745252413675,-0.0677496045827865,0.0,0.0,0.0,-0.0178384501487016,60.0,18.98819732666016,0.0,-9.405761147718297e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001102313690353,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001160790852736,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,8.573559171054512e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0001160789906862,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0005506256711669,285.5269470214844,294.1499938964844,298.7832336425781,294.9508056640625,299.3583374023437,298.7969970703125,286.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745224473997,2.6272825692785773e-08,0.0011744962539523,-0.067743994295597,0.0,0.0,0.0,-0.0178373269736766,60.0,18.98014068603516,0.0,-9.40546698302569e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001101591697079,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0001160030587925,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,8.567943586967885e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001160029642051,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0005502650747075,285.5265808105469,294.1499938964844,298.76666259765625,294.95074462890625,299.3461608886719,298.780517578125,286.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737514287233,2.6182817691733362e-08,0.0011737252352759,-0.0675097107887268,0.0,0.0,0.0,-0.0177926998585462,60.0,18.9525089263916,0.0,-9.393145461444877e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001101591697079,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0001160030587925,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,8.567943586967885e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001160029642051,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0005502650747075,285.5265808105469,294.1499938964844,298.76666259765625,294.95074462890625,299.3461608886719,298.780517578125,286.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737514287233,2.6182817691733362e-08,0.0011737252352759,-0.0675097107887268,0.0,0.0,0.0,-0.0177926998585462,60.0,18.9525089263916,0.0,-9.393145461444877e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001099858855013,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001158205777755,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.554465603083372e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001158204831881,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0005493995267897,285.5264892578125,294.1499938964844,298.75,294.95050048828125,299.3338928222656,298.7639465332031,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719079921022,2.5966841121771722e-08,0.0011718820314854,-0.0669475048780441,0.0,0.0,0.0,-0.0176856480538845,60.0,18.91001510620117,0.0,-9.363611752633005e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001099858855013,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001158205777755,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,8.554465603083372e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001158204831881,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0005493995267897,285.5264892578125,294.1499938964844,298.75,294.95050048828125,299.3338928222656,298.7639465332031,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719079921022,2.5966841121771722e-08,0.0011718820314854,-0.0669475048780441,0.0,0.0,0.0,-0.0176856480538845,60.0,18.91001510620117,0.0,-9.363611752633005e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0001096898413379,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001155088248196,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,8.531440107617527e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001155087302322,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0005479207611642,285.5267028808594,294.1499938964844,298.733154296875,294.9501953125,299.321533203125,298.7472839355469,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687638470903,2.5597898911655648e-08,0.0011687382357195,-0.0659869685769081,0.0,0.0,0.0,-0.0175028033554554,60.0,18.84642791748047,0.0,-9.31326695763346e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
