time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0001096898413379,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001155088248196,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,8.531440107617527e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001155087302322,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0005479207611642,285.5267028808594,294.1499938964844,298.733154296875,294.9501953125,299.321533203125,298.7472839355469,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687638470903,2.5597898911655648e-08,0.0011687382357195,-0.0659869685769081,0.0,0.0,0.0,-0.0175028033554554,60.0,18.84642791748047,0.0,-9.31326695763346e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001093833998311,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001151861215475,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,8.507605525664985e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001151860342361,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0005463900743052,285.5270080566406,294.1499938964844,298.716064453125,294.9499206542969,299.30914306640625,298.7305603027344,286.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655048001557,2.5215998178396152e-08,0.0011654795380309,-0.0649925097823143,0.0,0.0,0.0,-0.0173135139048099,60.0,18.78129196166992,0.0,-9.261297861939968e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001093833998311,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001151861215475,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,8.507605525664985e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001151860342361,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0005463900743052,285.5270080566406,294.1499938964844,298.716064453125,294.9499206542969,299.30914306640625,298.7305603027344,286.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655048001557,2.5215998178396152e-08,0.0011654795380309,-0.0649925097823143,0.0,0.0,0.0,-0.0173135139048099,60.0,18.78129196166992,0.0,-9.261297861939968e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0001091376252588,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001149273084593,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,8.488490129821002e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0001149272211478,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0005451624165289,285.5272216796875,294.1499938964844,298.7074279785156,294.9498291015625,299.3029479980469,298.72216796875,286.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628860374912,2.4909715179433082e-08,0.0011628611246123,-0.0641948282718658,0.0,0.0,0.0,-0.0171616785228252,60.0,18.7385368347168,0.0,-9.21972471701338e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001088243516278,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.000114597416541,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,8.464124402962625e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0001145973292295,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005435976199805,285.5274658203125,294.1499938964844,298.6987609863281,294.94976806640625,299.2967529296875,298.7137756347656,286.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595407268032,2.4519311025983374e-08,0.0011595161631703,-0.0631778910756111,0.0,0.0,0.0,-0.0169681049883365,60.0,18.687877655029297,0.0,-9.166868863985657e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0001079331486835,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001136589344241,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.394807809963822e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001136588471126,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0005391458980739,285.5281982421875,294.1499938964844,298.68121337890625,294.9496459960937,299.28436279296875,298.6969909667969,286.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500511318445,2.340872917727665e-08,0.0011500276159495,-0.0602839477360248,0.0,0.0,0.0,-0.0164175815880298,60.0,18.551342010498047,0.0,-9.01733727687315e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0001079331486835,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001136589344241,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.394807809963822e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001136588471126,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0005391458980739,285.5281982421875,294.1499938964844,298.68121337890625,294.9496459960937,299.28436279296875,298.6969909667969,286.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500511318445,2.340872917727665e-08,0.0011500276159495,-0.0602839477360248,0.0,0.0,0.0,-0.0164175815880298,60.0,18.551342010498047,0.0,-9.01733727687315e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001069515710696,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001126252827816,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,8.318462641909719e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001126251954701,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0005342427757568,285.52899169921875,294.1499938964844,298.6634216308594,294.9495849609375,299.27197265625,298.6801452636719,286.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139594358392,2.21855458448772e-08,0.0011395721230655,-0.0570948757231235,0.0,0.0,0.0,-0.0158112160861492,60.0,18.401411056518555,0.0,-8.854065214336516e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001069515710696,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001126252827816,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,8.318462641909719e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001126251954701,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0005342427757568,285.52899169921875,294.1499938964844,298.6634216308594,294.9495849609375,299.27197265625,298.6801452636719,286.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139594358392,2.21855458448772e-08,0.0011395721230655,-0.0570948757231235,0.0,0.0,0.0,-0.0158112160861492,60.0,18.401411056518555,0.0,-8.854065214336516e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001056379478541,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.000111241970444,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,8.216292189899832e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001112418904085,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.000527681026142,285.530029296875,294.1499938964844,298.6454162597656,294.9495849609375,299.2596740722656,298.6635131835937,286.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255959980189,2.0548625911942512e-08,0.0011255755089223,-0.052824467420578,0.0,0.0,0.0,-0.0149997267872095,60.0,18.204286575317383,0.0,-8.637898929464428e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001056379478541,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.000111241970444,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,8.216292189899832e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001112418904085,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.000527681026142,285.530029296875,294.1499938964844,298.6454162597656,294.9495849609375,299.2596740722656,298.6635131835937,286.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255959980189,2.0548625911942512e-08,0.0011255755089223,-0.052824467420578,0.0,0.0,0.0,-0.0149997267872095,60.0,18.204286575317383,0.0,-8.637898929464428e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001042224757838,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001097514032153,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,8.106199675239623e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.0001097513231798,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0005206104833632,285.5311889648437,294.1499938964844,298.6271667480469,294.9496765136719,299.2474060058594,298.6470031738281,286.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784829691753657e-08,0.001110496232286,-0.0482198819518089,0.0,0.0,0.0,-0.0141253508627414,60.0,17.986427307128906,0.0,-8.407963036916044e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001042224757838,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001097514032153,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,8.106199675239623e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.0001097513231798,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0005206104833632,285.5311889648437,294.1499938964844,298.6271667480469,294.9496765136719,299.2474060058594,298.6470031738281,286.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784829691753657e-08,0.001110496232286,-0.0482198819518089,0.0,0.0,0.0,-0.0141253508627414,60.0,17.986427307128906,0.0,-8.407963036916044e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001034882443491,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0001089782235794,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,8.04909213911742e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001089781435439,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0005169428768567,285.5317687988281,294.1499938964844,298.61798095703125,294.9497375488281,299.24127197265625,298.63873291015625,286.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026840656995,1.7869922430691076e-08,0.00110266613774,-0.0458302199840545,0.0,0.0,0.0,-0.0136717576533555,60.0,17.87700653076172,0.0,-8.289912756254125e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001027137768687,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001081626687664,299.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,7.988855941221118e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0001081625960068,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0005130742792971,285.5323791503906,294.1499938964844,298.60870361328125,294.9498291015625,299.23516845703125,298.6304931640625,286.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.690488637962062e-08,0.0010944041423499,-0.0433087944984436,0.0,0.0,0.0,-0.0131932981312274,60.0,17.760528564453125,0.0,-8.166298215428469e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001012042630463,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001065730757545,299.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,7.87144890637137e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001065730029949,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0005055340006947,285.5337219238281,294.1499938964844,298.59002685546875,294.9500427246094,299.22296142578125,298.6142578125,286.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921042084693,0.0,0.0,0.0,-0.0122608738020062,60.0,17.51936149597168,0.0,-7.928029788217827e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001012042630463,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001065730757545,299.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,7.87144890637137e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001065730029949,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0005055340006947,285.5337219238281,294.1499938964844,298.59002685546875,294.9500427246094,299.22296142578125,298.6142578125,286.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.502398738750799e-08,0.0010783243924379,-0.0383921042084693,0.0,0.0,0.0,-0.0122608738020062,60.0,17.51936149597168,0.0,-7.928029788217827e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.977746958611532e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001050705905072,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,7.760476000839844e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001050705177476,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0004984069382771,285.5351867675781,294.1499938964844,298.5711364746094,294.9503173828125,299.2108154296875,298.5984802246094,286.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631365003064,1.3246194363603081e-08,0.0010631232289597,-0.0337424166500568,0.0,0.0,0.0,-0.0113795483484864,60.0,17.27984046936035,0.0,-7.706061921908258e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.977746958611532e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001050705905072,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,7.760476000839844e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001050705177476,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0004984069382771,285.5351867675781,294.1499938964844,298.5711364746094,294.9503173828125,299.2108154296875,298.5984802246094,286.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631365003064,1.3246194363603081e-08,0.0010631232289597,-0.0337424166500568,0.0,0.0,0.0,-0.0113795483484864,60.0,17.27984046936035,0.0,-7.706061921908258e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,9.846952161751688e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001036932590068,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.658747199457139e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001036931862472,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0004918735357932,285.5367736816406,294.1499938964844,298.552001953125,294.95068359375,299.1986999511719,298.5829772949219,286.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492004221305,1.1616511308432113e-08,0.0010491888970136,-0.029478196054697,0.0,0.0,0.0,-0.0105716492980718,60.0,17.050559997558594,0.0,-7.505351362624425e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,9.846952161751688e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001036932590068,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.658747199457139e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001036931862472,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0004918735357932,285.5367736816406,294.1499938964844,298.552001953125,294.95068359375,299.1986999511719,298.5829772949219,286.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492004221305,1.1616511308432113e-08,0.0010491888970136,-0.029478196054697,0.0,0.0,0.0,-0.0105716492980718,60.0,17.050559997558594,0.0,-7.505351362624425e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.734094783198088e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.000102504811366,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,7.570968591608107e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001025047458824,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0004862361529376,285.5384826660156,294.1499938964844,298.5326538085937,294.9511108398437,299.1865539550781,298.5677795410156,286.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371750686317,1.0210338352578674e-08,0.0010371648240834,-0.0257975291460752,0.0,0.0,0.0,-0.0098745496943593,60.0,16.842132568359375,0.0,-7.334294593874803e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.734094783198088e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.000102504811366,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,7.570968591608107e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001025047458824,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0004862361529376,285.5384826660156,294.1499938964844,298.5326538085937,294.9511108398437,299.1865539550781,298.5677795410156,286.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371750686317,1.0210338352578674e-08,0.0010371648240834,-0.0257975291460752,0.0,0.0,0.0,-0.0098745496943593,60.0,16.842132568359375,0.0,-7.334294593874803e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,9.680895891506224e-05,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001019445990095,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.529591675847769e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0001019445335259,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004835787694901,285.5393981933594,294.1499938964844,298.5229187011719,294.95135498046875,299.1805114746094,298.5602722167969,286.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547502344275928e-09,0.0010314997052773,-0.0240621846169233,0.0,0.0,0.0,-0.0095459669828414,60.0,16.743682861328125,0.0,-7.254345746332548e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,9.633177251089364e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001014420995488,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,7.492477016057819e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001014420340652,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0004811951366718,285.5403137207031,294.1499938964844,298.5130920410156,294.9515991210937,299.1744384765625,298.55279541015625,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264214361086,8.952949492879725e-09,0.0010264124721288,-0.0225054286420345,0.0,0.0,0.0,-0.0092512052506208,60.0,16.649030685424805,0.0,-7.183005124034025e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.555520227877425e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001006243328447,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,7.432077109115198e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0001006242600851,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0004773160617332,285.54229736328125,294.1499938964844,298.49334716796875,294.9521789550781,299.1622314453125,298.5380249023437,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985379468777865e-09,0.0010181370889768,-0.0199716370552778,0.0,0.0,0.0,-0.0087715303525328,60.0,16.486352920532227,0.0,-7.06765916902441e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.555520227877425e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001006243328447,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,7.432077109115198e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0001006242600851,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0004773160617332,285.54229736328125,294.1499938964844,298.49334716796875,294.9521789550781,299.1622314453125,298.5380249023437,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985379468777865e-09,0.0010181370889768,-0.0199716370552778,0.0,0.0,0.0,-0.0087715303525328,60.0,16.486352920532227,0.0,-7.06765916902441e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,9.489333751844242e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.992735431296752e-05,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,7.380598981399089e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.992728882934898e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0004740099539048,285.5444030761719,294.1499938964844,298.4733581542969,294.9527893066406,299.14996337890625,298.52325439453125,286.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160739112777037e-09,0.0010110870935022,-0.0178118348121643,0.0,0.0,0.0,-0.0083627281710505,60.0,16.343965530395508,0.0,-6.970088151092568e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,9.489333751844242e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.992735431296752e-05,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,7.380598981399089e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.992728882934898e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0004740099539048,285.5444030761719,294.1499938964844,298.4733581542969,294.9527893066406,299.14996337890625,298.52325439453125,286.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160739112777037e-09,0.0010110870935022,-0.0178118348121643,0.0,0.0,0.0,-0.0083627281710505,60.0,16.343965530395508,0.0,-6.970088151092568e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,9.441684233024716e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.942558244802058e-05,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,7.343538163695484e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.942551696440204e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004716298135463,285.5466003417969,294.1499938964844,298.45318603515625,294.9535217285156,299.1376342773437,298.50830078125,286.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060162749141,6.567058008499771e-09,0.0010060096392408,-0.0162567812949419,0.0,0.0,0.0,-0.0080684106796979,60.0,16.225353240966797,0.0,-6.900263116449423e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,9.441684233024716e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.942558244802058e-05,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,7.343538163695484e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.942551696440204e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004716298135463,285.5466003417969,294.1499938964844,298.45318603515625,294.9535217285156,299.1376342773437,298.50830078125,286.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060162749141,6.567058008499771e-09,0.0010060096392408,-0.0162567812949419,0.0,0.0,0.0,-0.0080684106796979,60.0,16.225353240966797,0.0,-6.900263116449423e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,9.413079533260316e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,9.912435780279338e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,7.321289740502834e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.912429231917486e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.00047020096099,285.54888916015625,294.1499938964844,298.43280029296875,294.95428466796875,299.12518310546875,298.4928894042969,286.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029673576354,6.210651104510134e-09,0.0010029611876234,-0.0153231751173734,0.0,0.0,0.0,-0.0078917201608419,60.0,16.133014678955078,0.0,-6.858513756924367e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,9.413079533260316e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,9.912435780279338e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,7.321289740502834e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.912429231917486e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.00047020096099,285.54888916015625,294.1499938964844,298.43280029296875,294.95428466796875,299.12518310546875,298.4928894042969,286.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029673576354,6.210651104510134e-09,0.0010029611876234,-0.0153231751173734,0.0,0.0,0.0,-0.0078917201608419,60.0,16.133014678955078,0.0,-6.858513756924367e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,9.403081639902666e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,9.901907469611616e-05,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,7.313513197004795e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.901900921249762e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0004697015392594,285.5500793457031,294.1499938964844,298.4225158691406,294.9547119140625,299.1189270019531,298.4848937988281,286.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.086074311184575e-09,0.001001893193461,-0.0149968396872282,0.0,0.0,0.0,-0.0078299483284354,60.0,16.09459114074707,0.0,-6.843951183554965e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,9.400222916156054e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.898897405946629e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,7.311290391953662e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,9.898890857584774e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.000469558784971,285.5513000488281,294.1499938964844,298.4122009277344,294.9551696777344,299.1126403808594,298.4768981933594,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050454803840921e-09,0.0010015888838097,-0.0149035304784774,0.0,0.0,0.0,-0.0078122913837432,60.0,16.061433792114258,0.0,-6.839790245294354e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.406114259036258e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,9.90510088740848e-05,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,7.315872062463313e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,9.905094339046629e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0004698530829045,285.5538635253906,294.1499938964844,298.39141845703125,294.9560852050781,299.09991455078125,298.4595031738281,286.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123835216698126e-09,0.0010022156639024,-0.0150957582518458,0.0,0.0,0.0,-0.00784866604954,60.0,16.02254867553711,0.0,-6.84836436448677e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.406114259036258e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,9.90510088740848e-05,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,7.315872062463313e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,9.905094339046629e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0004698530829045,285.5538635253906,294.1499938964844,298.39141845703125,294.9560852050781,299.09991455078125,298.4595031738281,286.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123835216698126e-09,0.0010022156639024,-0.0150957582518458,0.0,0.0,0.0,-0.00784866604954,60.0,16.02254867553711,0.0,-6.84836436448677e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.418302943231538e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,9.9179356766399e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,7.325351907638833e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.917929855873808e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0004704619350377,285.5565490722656,294.1499938964844,298.37042236328125,294.95709228515625,299.0870056152344,298.44091796875,286.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756764229732215e-09,0.001003514509648,-0.0154935149475932,0.0,0.0,0.0,-0.0079239420592784,60.0,15.999645233154297,0.0,-6.866122248538886e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.418302943231538e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,9.9179356766399e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,7.325351907638833e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.917929855873808e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0004704619350377,285.5565490722656,294.1499938964844,298.37042236328125,294.95709228515625,299.0870056152344,298.44091796875,286.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756764229732215e-09,0.001003514509648,-0.0154935149475932,0.0,0.0,0.0,-0.0079239420592784,60.0,15.999645233154297,0.0,-6.866122248538886e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
