time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.433751984033734e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.934203990269452e-05,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.337368151638657e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,9.93419816950336e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0004712336522061,285.5593566894531,294.1499938964844,298.3492126464844,294.95819091796875,299.07391357421875,298.4213562011719,286.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051653953269,6.468139801540929e-09,0.0010051588760688,-0.0159976743161678,0.0,0.0,0.0,-0.0080193476751446,60.0,15.985599517822266,0.0,-6.888664216830875e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.433751984033734e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.934203990269452e-05,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.337368151638657e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,9.93419816950336e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0004712336522061,285.5593566894531,294.1499938964844,298.3492126464844,294.95819091796875,299.07391357421875,298.4213562011719,286.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051653953269,6.468139801540929e-09,0.0010051588760688,-0.0159976743161678,0.0,0.0,0.0,-0.0080193476751446,60.0,15.985599517822266,0.0,-6.888664216830875e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,9.445989417145027e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.947090438799933e-05,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,7.34688583179377e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,9.94708461803384e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0004718449781648,285.5623474121094,294.1499938964844,298.3278503417969,294.9593505859375,299.06060791015625,298.40069580078125,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064685484394,6.620589854122727e-09,0.001006461912766,-0.0163970123976469,0.0,0.0,0.0,-0.0080949207767844,60.0,15.975237846374512,0.0,-6.906545735319014e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,9.445989417145027e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.947090438799933e-05,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,7.34688583179377e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,9.94708461803384e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0004718449781648,285.5623474121094,294.1499938964844,298.3278503417969,294.9593505859375,299.06060791015625,298.40069580078125,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064685484394,6.620589854122727e-09,0.001006461912766,-0.0163970123976469,0.0,0.0,0.0,-0.0080949207767844,60.0,15.975237846374512,0.0,-6.906545735319014e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,9.451481309952214e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,9.952874097507448e-05,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,7.351156818913296e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.952867549145594e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0004721193108707,285.5638427734375,294.1499938964844,298.31707763671875,294.9599304199219,299.053955078125,298.3904113769531,286.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070601711049,6.689011122773536e-09,0.0010070535354316,-0.0165762286633253,0.0,0.0,0.0,-0.0081288730725646,60.0,15.969411849975586,0.0,-6.914577710404046e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,9.456038242205976e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.957672591554e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,7.354701665462926e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.95766677078791e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004723469610325,285.5653381347656,294.1499938964844,298.3062744140625,294.9605712890625,299.0472717285156,298.3800048828125,286.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745779046468669e-09,0.0010075381724163,-0.0167249273508787,0.0,0.0,0.0,-0.0081570111215114,60.0,15.963147163391112,0.0,-6.921246153979156e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.463092283112928e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,9.965101344278082e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.360188465099782e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.965095523511992e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0004726993502117,285.56854248046875,294.1499938964844,298.28448486328125,294.9618835449219,299.03369140625,298.3586120605469,286.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.83365408704617e-09,0.0010082883527502,-0.01695510558784,0.0,0.0,0.0,-0.0082005681470036,60.0,15.949713706970217,0.0,-6.9315753137289e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.463092283112928e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,9.965101344278082e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.360188465099782e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.965095523511992e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0004726993502117,285.56854248046875,294.1499938964844,298.28448486328125,294.9618835449219,299.03369140625,298.3586120605469,286.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.83365408704617e-09,0.0010082883527502,-0.01695510558784,0.0,0.0,0.0,-0.0082005681470036,60.0,15.949713706970217,0.0,-6.9315753137289e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.46952059166506e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.971870167646556e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,7.365187775576487e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,9.971864346880466e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.000473020481877,285.5718688964844,294.1499938964844,298.2625427246094,294.9632873535156,299.0199279785156,298.3369140625,286.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913727368385025e-09,0.0010089728748425,-0.0171648450195789,0.0,0.0,0.0,-0.0082402639091014,60.0,15.936253547668455,0.0,-6.9409935576914e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.46952059166506e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.971870167646556e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,7.365187775576487e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,9.971864346880466e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.000473020481877,285.5718688964844,294.1499938964844,298.2625427246094,294.9632873535156,299.0199279785156,298.3369140625,286.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913727368385025e-09,0.0010089728748425,-0.0171648450195789,0.0,0.0,0.0,-0.0082402639091014,60.0,15.936253547668455,0.0,-6.9409935576914e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,9.47534354054369e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,9.97800161712803e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.369716331595555e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,9.977995796361938e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004733113455586,285.57525634765625,294.1499938964844,298.2403869628906,294.9647521972656,299.006103515625,298.3150329589844,286.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.9862591267622065e-09,0.0010095917386934,-0.0173548273742198,0.0,0.0,0.0,-0.0082762129604816,60.0,15.92213249206543,0.0,-6.949530728661557e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,9.47534354054369e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,9.97800161712803e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.369716331595555e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,9.977995796361938e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004733113455586,285.57525634765625,294.1499938964844,298.2403869628906,294.9647521972656,299.006103515625,298.3150329589844,286.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.9862591267622065e-09,0.0010095917386934,-0.0173548273742198,0.0,0.0,0.0,-0.0082762129604816,60.0,15.92213249206543,0.0,-6.949530728661557e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.483621397521348e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.986718941945584e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,7.376154826488346e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.986713121179493e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0004737248818855,285.5787658691406,294.1499938964844,298.21807861328125,294.96630859375,298.9920654296875,298.2926940917969,286.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104808025062,7.089379749913861e-09,0.0010104737011715,-0.017624931409955,0.0,0.0,0.0,-0.00832733605057,60.0,15.910639762878418,0.0,-6.96167674618664e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.483621397521348e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.986718941945584e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,7.376154826488346e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.986713121179493e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0004737248818855,285.5787658691406,294.1499938964844,298.21807861328125,294.96630859375,298.9920654296875,298.2926940917969,286.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104808025062,7.089379749913861e-09,0.0010104737011715,-0.017624931409955,0.0,0.0,0.0,-0.00832733605057,60.0,15.910639762878418,0.0,-6.96167674618664e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,9.488792420597748e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,9.992163541028276e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.380176248261705e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.992157720262183e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0004739831783808,285.58056640625,294.1499938964844,298.20684814453125,294.96710205078125,298.9849853515625,298.2814025878906,286.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110303992405,7.153792669356562e-09,0.0010110231814906,-0.0177936442196369,0.0,0.0,0.0,-0.0083592617884278,60.0,15.906330108642578,0.0,-6.969269605860974e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,9.494058031123132e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.997708548326044e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,7.384271884802729e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.997702727559954e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0004742462188005,285.5823669433594,294.1499938964844,298.195556640625,294.9679260253906,298.9779052734375,298.27008056640625,286.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219389974721935e-09,0.0010115843033418,-0.0179654601961374,0.0,0.0,0.0,-0.0083917817100882,60.0,15.902140617370604,0.0,-6.97700599516793e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.509715164313091e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0001001419659587,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.396449655061588e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.000100141907751,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.0004750283260364,285.58612060546875,294.1499938964844,298.1728820800781,294.9696350097656,298.9633178710937,298.2449951171875,286.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414449942899637e-09,0.0010132504394277,-0.0184763576835393,0.0,0.0,0.0,-0.0084884725511074,60.0,15.896979331970217,0.0,-7.000035395776649e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.509715164313091e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0001001419659587,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.396449655061588e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.000100141907751,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.0004750283260364,285.58612060546875,294.1499938964844,298.1728820800781,294.9696350097656,298.9633178710937,298.2449951171875,286.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414449942899637e-09,0.0010132504394277,-0.0184763576835393,0.0,0.0,0.0,-0.0084884725511074,60.0,15.896979331970217,0.0,-7.000035395776649e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.531509567750618e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0001003714714897,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.413401181111112e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.000100371420558,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0004761170421261,285.5900573730469,294.1499938964844,298.1499938964844,294.971435546875,298.947998046875,298.21417236328125,286.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155808413401,7.68597896438905e-09,0.0010155731579288,-0.0191875174641609,0.0,0.0,0.0,-0.0086230859160423,60.0,15.892086029052734,0.0,-7.03215619068942e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.531509567750618e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0001003714714897,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.413401181111112e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.000100371420558,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0004761170421261,285.5900573730469,294.1499938964844,298.1499938964844,294.971435546875,298.947998046875,298.21417236328125,286.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155808413401,7.68597896438905e-09,0.0010155731579288,-0.0191875174641609,0.0,0.0,0.0,-0.0086230859160423,60.0,15.892086029052734,0.0,-7.03215619068942e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,9.55513896769844e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001006203019642,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,7.431779522448778e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001006202437565,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0004772974061779,285.5940246582031,294.1499938964844,298.1086730957031,294.9613952636719,298.9327392578125,298.1843566894531,286.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980367477955497e-09,0.0010180913377553,-0.0199585147202014,0.0,0.0,0.0,-0.0087690316140651,60.0,15.891217231750488,0.0,-7.067064444754578e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,9.55513896769844e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001006203019642,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,7.431779522448778e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001006202437565,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0004772974061779,285.5940246582031,294.1499938964844,298.1086730957031,294.9613952636719,298.9327392578125,298.1843566894531,286.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980367477955497e-09,0.0010180913377553,-0.0199585147202014,0.0,0.0,0.0,-0.0087690316140651,60.0,15.891217231750488,0.0,-7.067064444754578e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,9.59059689193964e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001009936822811,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,7.459357584593818e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001009936313494,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.000479068577988,285.5981140136719,294.1499938964844,298.03228759765625,294.9286193847656,298.91650390625,298.14337158203125,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422122554918587e-09,0.0010218666866421,-0.0211153998970985,0.0,0.0,0.0,-0.0089880181476473,60.0,15.87344455718994,0.0,-7.119609790606773e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,9.59059689193964e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001009936822811,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,7.459357584593818e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001009936313494,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.000479068577988,285.5981140136719,294.1499938964844,298.03228759765625,294.9286193847656,298.91650390625,298.14337158203125,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422122554918587e-09,0.0010218666866421,-0.0211153998970985,0.0,0.0,0.0,-0.0089880181476473,60.0,15.87344455718994,0.0,-7.119609790606773e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,9.610892448108645e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.00010120740626,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.475142774637789e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,0.0001012073553283,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.000480082409922,285.60015869140625,294.1499938964844,297.98175048828125,294.9041748046875,298.90802001953125,298.1195678710937,286.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674982510115115e-09,0.0010240285191684,-0.0217775609344244,0.0,0.0,0.0,-0.0091133695095777,60.0,15.858296394348145,0.0,-7.149773750825261e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.636539471102878e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001014774825307,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,7.495091267628595e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.000101477431599,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0004813635605387,285.602294921875,294.1499938964844,297.92340087890625,294.8746337890625,298.89862060546875,298.0820617675781,286.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267695179209,8.994522460170629e-09,0.0010267605539411,-0.0226142946630716,0.0,0.0,0.0,-0.0092717772349715,60.0,15.831186294555664,0.0,-7.18798318644076e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.694173786556348e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001020843992591,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,7.539917714893818e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001020843483274,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0004842425114475,285.6066589355469,294.1499938964844,297.7846069335937,294.8009338378906,298.8780517578125,297.99176025390625,286.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712590731680848e-09,0.0010329002980142,-0.0244944263249635,0.0,0.0,0.0,-0.0096277520060539,60.0,15.76149559020996,0.0,-7.274218205566285e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.694173786556348e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001020843992591,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,7.539917714893818e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001020843483274,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0004842425114475,285.6066589355469,294.1499938964844,297.7846069335937,294.8009338378906,298.8780517578125,297.99176025390625,286.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712590731680848e-09,0.0010329002980142,-0.0244944263249635,0.0,0.0,0.0,-0.0096277520060539,60.0,15.76149559020996,0.0,-7.274218205566285e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.762500849319622e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001028039187076,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,7.593061309307814e-05,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001028038677759,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0004876556049566,285.61114501953125,294.1499938964844,297.6184387207031,294.7089233398437,298.8546447753906,297.8715209960937,286.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563889318859765e-08,0.0010401797480881,-0.026723064482212,0.0,0.0,0.0,-0.0100497780367732,60.0,15.67023468017578,0.0,-7.377119004559064e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.762500849319622e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001028039187076,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,7.593061309307814e-05,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001028038677759,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0004876556049566,285.61114501953125,294.1499938964844,297.6184387207031,294.7089233398437,298.8546447753906,297.8715209960937,286.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563889318859765e-08,0.0010401797480881,-0.026723064482212,0.0,0.0,0.0,-0.0100497780367732,60.0,15.67023468017578,0.0,-7.377119004559064e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.842668805504218e-05,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001036481189657,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,7.65541335567832e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.000103648068034,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0004916601465083,285.6157531738281,294.1499938964844,297.4274597167969,294.60009765625,298.8279113769531,297.7194519042969,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562722335156652e-08,0.0010487200925126,-0.0293374322354793,0.0,0.0,0.0,-0.0105449389666318,60.0,15.558603286743164,0.0,-7.498773157976758e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.842668805504218e-05,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001036481189657,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,7.65541335567832e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.000103648068034,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0004916601465083,285.6157531738281,294.1499938964844,297.4274597167969,294.60009765625,298.8279113769531,297.7194519042969,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562722335156652e-08,0.0010487200925126,-0.0293374322354793,0.0,0.0,0.0,-0.0105449389666318,60.0,15.558603286743164,0.0,-7.498773157976758e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,9.93754729279317e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0001046472389134,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,7.729207572992891e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0001046471807057,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0004963995306752,285.6205444335937,294.1499938964844,297.2142028808594,294.47589111328125,298.7973937988281,297.534912109375,286.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744856725532829e-08,0.0010588275035843,-0.0324308089911937,0.0,0.0,0.0,-0.0111309690400958,60.0,15.430390357971191,0.0,-7.64403722541829e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,9.93754729279317e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0001046472389134,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,7.729207572992891e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0001046471807057,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0004963995306752,285.6205444335937,294.1499938964844,297.2142028808594,294.47589111328125,298.7973937988281,297.534912109375,286.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744856725532829e-08,0.0010588275035843,-0.0324308089911937,0.0,0.0,0.0,-0.0111309690400958,60.0,15.430390357971191,0.0,-7.64403722541829e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.986935037886724e-05,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001051673170877,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.767620991216972e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0001051672588801,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0004988665459677,285.6230163574219,294.1499938964844,297.1000366210937,294.40850830078125,298.7808532714844,297.4333801269531,286.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641036788001,1.3360209827339986e-08,0.0010640902910381,-0.0340406894683837,0.0,0.0,0.0,-0.0114360311999917,60.0,15.360174179077148,0.0,-7.720203853978094e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001004359437501,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001057639674399,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,7.811689283698797e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,0.0001057639165082,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.000501696835272,285.62548828125,294.1499938964844,296.98126220703125,294.3378295898437,298.7635803222656,297.3241271972656,286.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701457504183,1.4066174891524952e-08,0.0010701316641643,-0.0358873046934604,0.0,0.0,0.0,-0.0117860324680805,60.0,15.287259101867676,0.0,-7.80805038402832e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001014164154184,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001067964476533,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,7.887947867857292e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001067963967216,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0005065944860689,285.6305847167969,294.1499938964844,296.7311706542969,294.1873779296875,298.7243347167969,297.0814208984375,286.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805861093103,1.528781368165255e-08,0.0010805708589032,-0.039081934839487,0.0,0.0,0.0,-0.0123916156589984,60.0,15.109846115112305,0.0,-7.96123984514452e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001014164154184,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001067964476533,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,7.887947867857292e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001067963967216,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0005065944860689,285.6305847167969,294.1499938964844,296.7311706542969,294.1873779296875,298.7243347167969,297.0814208984375,286.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805861093103,1.528781368165255e-08,0.0010805708589032,-0.039081934839487,0.0,0.0,0.0,-0.0123916156589984,60.0,15.109846115112305,0.0,-7.96123984514452e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001022094584186,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001076315675163,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,7.949629070935771e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001076315093087,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0005105559248477,285.6358642578125,294.1499938964844,296.46649169921875,294.02606201171875,298.68035888671875,296.81982421875,286.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890403063967,1.627593881892153e-08,0.0010890240082517,-0.0416650511324405,0.0,0.0,0.0,-0.0128814913332462,60.0,14.888190269470217,0.0,-8.08623283887755e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
