time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001022094584186,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001076315675163,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,7.949629070935771e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001076315093087,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0005105559248477,285.6358642578125,294.1499938964844,296.46649169921875,294.02606201171875,298.68035888671875,296.81982421875,286.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890403063967,1.627593881892153e-08,0.0010890240082517,-0.0416650511324405,0.0,0.0,0.0,-0.0128814913332462,60.0,14.888190269470217,0.0,-8.08623283887755e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,0.0001028624683385,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001083192109945,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,8.000418165465817e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0001083191600628,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0005138178239576,285.6412658691406,294.1499938964844,296.1897888183594,293.85546875,298.63165283203125,296.5447692871094,286.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095997984521,1.7089577752926743e-08,0.0010959808714687,-0.0437914207577705,0.0,0.0,0.0,-0.0132848443463444,60.0,14.62899398803711,0.0,-8.189884681542028e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,0.0001028624683385,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001083192109945,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,8.000418165465817e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0001083191600628,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0005138178239576,285.6412658691406,294.1499938964844,296.1897888183594,293.85546875,298.63165283203125,296.5447692871094,286.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095997984521,1.7089577752926743e-08,0.0010959808714687,-0.0437914207577705,0.0,0.0,0.0,-0.0132848443463444,60.0,14.62899398803711,0.0,-8.189884681542028e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0001034105298458,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001088963472284,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,8.043045818340033e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0001088962962967,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0005165555048733,285.6468200683594,294.1499938964844,295.90362548828125,293.67724609375,298.5777893066406,296.2587585449219,286.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.777246616541106e-08,0.0011018216609954,-0.0455756373703479,0.0,0.0,0.0,-0.0136233884841203,60.0,14.333717346191406,0.0,-8.277388729993619e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0001034105298458,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001088963472284,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,8.043045818340033e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0001088962962967,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0005165555048733,285.6468200683594,294.1499938964844,295.90362548828125,293.67724609375,298.5777893066406,296.2587585449219,286.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.777246616541106e-08,0.0011018216609954,-0.0455756373703479,0.0,0.0,0.0,-0.0136233884841203,60.0,14.333717346191406,0.0,-8.277388729993619e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001036337052937,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001091313606593,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,8.060404070420191e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001091313097276,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0005176703562028,285.6496276855469,294.1499938964844,295.7577819824219,293.58575439453125,298.5492553710937,296.1135559082031,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042251717299,1.805055127590549e-08,0.0011042070109397,-0.0463020801544189,0.0,0.0,0.0,-0.0137612856924533,60.0,14.174962997436523,0.0,-8.313153898598102e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,0.0001037841648212,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001092898019123,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,8.072105993051082e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0001092897509806,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0005184219335205,285.6524658203125,294.1499938964844,295.6105651855469,293.4930114746094,298.5197448730469,295.9672241210937,286.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058249510824,1.823801198952424e-08,0.0011058066738769,-0.0467917472124099,0.0,0.0,0.0,-0.013854200951755,60.0,14.008078575134276,0.0,-8.337308088357531e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0001038028713082,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0001093094979296,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,8.073561184573919e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001093094542738,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.000518515415024,285.6582336425781,294.1499938964844,295.3131408691406,293.30450439453125,298.45623779296875,295.67266845703125,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060209944844,1.826130535675929e-08,0.0011060028336942,-0.0468525923788547,0.0,0.0,0.0,-0.0138657325878739,60.0,13.634162902832031,-0.0,-8.340312263044326e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0001038028713082,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0001093094979296,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,8.073561184573919e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001093094542738,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.000518515415024,285.6582336425781,294.1499938964844,295.3131408691406,293.30450439453125,298.45623779296875,295.67266845703125,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060209944844,1.826130535675929e-08,0.0011060028336942,-0.0468525923788547,0.0,0.0,0.0,-0.0138657325878739,60.0,13.634162902832031,-0.0,-8.340312263044326e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001035637033055,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001090576406568,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,8.054959471337497e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.000109057597001,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0005173207027837,285.66412353515625,294.1499938964844,295.013916015625,293.11346435546875,298.3880310058594,295.3797607421875,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034788331016,1.7963280640742596e-08,0.0011034609051421,-0.0460741072893142,0.0,0.0,0.0,-0.0137180220335721,60.0,13.224349975585938,-0.0,-8.301920928488472e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001035637033055,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001090576406568,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,8.054959471337497e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.000109057597001,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0005173207027837,285.66412353515625,294.1499938964844,295.013916015625,293.11346435546875,298.3880310058594,295.3797607421875,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034788331016,1.7963280640742596e-08,0.0011034609051421,-0.0460741072893142,0.0,0.0,0.0,-0.0137180220335721,60.0,13.224349975585938,-0.0,-8.301920928488472e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0001030397615977,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001085059047909,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,8.014208287931979e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001085058611351,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005147035699337,285.6700439453125,294.1499938964844,294.7154541015625,292.9217529296875,298.315673828125,295.092041015625,286.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978977661579,1.73104197642715e-08,0.001097880420275,-0.0443684607744216,0.0,0.0,0.0,-0.0133943809196352,60.0,12.78504467010498,-0.0,-8.218130886916698e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0001030397615977,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001085059047909,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,8.014208287931979e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001085058611351,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005147035699337,285.6700439453125,294.1499938964844,294.7154541015625,292.9217529296875,298.315673828125,295.092041015625,286.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978977661579,1.73104197642715e-08,0.001097880420275,-0.0443684607744216,0.0,0.0,0.0,-0.0133943809196352,60.0,12.78504467010498,-0.0,-8.218130886916698e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001022918149828,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001077182751032,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,7.956034096423537e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001077182314475,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0005109673948027,285.676025390625,294.1499938964844,294.4203186035156,292.7311706542969,298.2406005859375,294.8101806640625,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899254120886,1.6378438161268605e-08,0.0010899089975282,-0.0419329442083835,0.0,0.0,0.0,-0.0129323471337556,60.0,12.327218055725098,-0.0,-8.09925282396762e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001022918149828,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001077182751032,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,7.956034096423537e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001077182314475,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0005109673948027,285.676025390625,294.1499938964844,294.4203186035156,292.7311706542969,298.2406005859375,294.8101806640625,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899254120886,1.6378438161268605e-08,0.0010899089975282,-0.0419329442083835,0.0,0.0,0.0,-0.0129323471337556,60.0,12.327218055725098,-0.0,-8.09925282396762e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001018517286865,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001072548475349,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,7.921805081423372e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001072548038791,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0005087691242806,285.67901611328125,294.1499938964844,294.2748107910156,292.6369323730469,298.2020568847656,294.6721496582031,286.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852372506633,1.5830085686729944e-08,0.0010852214181795,-0.0404996052384376,0.0,0.0,0.0,-0.0126605117693543,60.0,12.093658447265623,-0.0,-8.029712716961512e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001013192595564,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001066941258613,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,7.880391058279201e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0001066940822056,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0005061093252152,285.6820068359375,294.1499938964844,294.1310729980469,292.543701171875,298.1622314453125,294.53912353515625,286.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795551352202,1.5166605749072914e-08,0.0010795400012284,-0.0387650169432163,0.0,0.0,0.0,-0.0123315565288066,60.0,11.854602813720703,-0.0,-7.945973834466713e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0001002403150778,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001055579487001,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.796473073540255e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001055579050444,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0005007198196835,285.68804931640625,294.1499938964844,293.85028076171875,292.3612365722656,298.0809936523437,294.2807006835937,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680631967261,1.3822246458516927e-08,0.0010680493433028,-0.035249289125204,0.0,0.0,0.0,-0.011665123514831,60.0,11.379209518432615,-0.0,-7.777640576023259e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0001002403150778,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001055579487001,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.796473073540255e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001055579050444,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0005007198196835,285.68804931640625,294.1499938964844,293.85028076171875,292.3612365722656,298.0809936523437,294.2807006835937,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680631967261,1.3822246458516927e-08,0.0010680493433028,-0.035249289125204,0.0,0.0,0.0,-0.011665123514831,60.0,11.379209518432615,-0.0,-7.777640576023259e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.912413224810734e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001043825541273,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,7.709658530075103e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001043825104716,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0004951442824676,285.694091796875,294.1499938964844,293.5804748535156,292.1858215332031,297.9974060058594,294.0357360839844,286.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561681119725,1.2431496720921588e-08,0.001056155655533,-0.031610894948244,0.0,0.0,0.0,-0.0109756626188755,60.0,10.913537979125977,-0.0,-7.605394358733977e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.912413224810734e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001043825541273,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,7.709658530075103e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001043825104716,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0004951442824676,285.694091796875,294.1499938964844,293.5804748535156,292.1858215332031,297.9974060058594,294.0357360839844,286.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561681119725,1.2431496720921588e-08,0.001056155655533,-0.031610894948244,0.0,0.0,0.0,-0.0109756626188755,60.0,10.913537979125977,-0.0,-7.605394358733977e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,9.809989569475874e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001033039807225,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.629995525348932e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001033039370668,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.000490028061904,285.7001647949219,294.1499938964844,293.32421875,292.0195007324219,297.9115295410156,293.8052673339844,286.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452544083818,1.115532644035966e-08,0.0010452432325109,-0.0282711666077375,0.0,0.0,0.0,-0.0103430096060037,60.0,10.468667030334473,-0.0,-7.449033034845345e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,9.809989569475874e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001033039807225,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.629995525348932e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001033039370668,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.000490028061904,285.7001647949219,294.1499938964844,293.32421875,292.0195007324219,297.9115295410156,293.8052673339844,286.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452544083818,1.115532644035966e-08,0.0010452432325109,-0.0282711666077375,0.0,0.0,0.0,-0.0103430096060037,60.0,10.468667030334473,-0.0,-7.449033034845345e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.724985284265132e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001024088414851,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.563881081296131e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001024087978294,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0004857819294556,285.70623779296875,294.1499938964844,293.0840759277344,291.8643493652344,297.823486328125,293.5892639160156,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361969470977,1.0096209202004049e-08,0.0010361868189647,-0.0254987515509128,0.0,0.0,0.0,-0.0098179597407579,60.0,10.057433128356934,-0.0,-7.320497985574549e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.724985284265132e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001024088414851,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.563881081296131e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001024087978294,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0004857819294556,285.70623779296875,294.1499938964844,293.0840759277344,291.8643493652344,297.823486328125,293.5892639160156,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361969470977,1.0096209202004049e-08,0.0010361868189647,-0.0254987515509128,0.0,0.0,0.0,-0.0098179597407579,60.0,10.057433128356934,-0.0,-7.320497985574549e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,9.686555858934298e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0001020041599986,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,7.533991447417066e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001020041163428,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0004838622990064,285.70928955078125,294.1499938964844,292.9708557128906,291.7915954589844,297.7789306640625,293.4846496582031,286.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321048321202,9.617401097727908e-09,0.0010320951696485,-0.0242451950907707,0.0,0.0,0.0,-0.0095806075260043,60.0,9.861387252807615,-0.0,-7.262755730153003e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,9.6558389486745e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001016807000269,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,7.510100840590894e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001016806563711,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0004823279450647,285.7123718261719,294.1499938964844,292.86260986328125,291.7224426269531,297.7340393066406,293.3825378417969,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288297198712,9.234684128500705e-09,0.0010288204066455,-0.0232431348413229,0.0,0.0,0.0,-0.0093908673152327,60.0,9.675263404846191,-0.0,-7.216766562123669e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,9.618168405722828e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0001012840002658,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,7.480801286874339e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.000101283963886,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0004804462369065,285.7185363769531,294.1499938964844,292.662353515625,291.5959777832031,297.6427307128906,293.1884765625,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812576361,8.765319137182814e-09,0.0010248038452118,-0.0220141150057315,0.0,0.0,0.0,-0.0091581670567393,60.0,9.35133171081543,-0.0,-7.16056476335325e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,9.618168405722828e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0001012840002658,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,7.480801286874339e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.000101283963886,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0004804462369065,285.7185363769531,294.1499938964844,292.662353515625,291.5959777832031,297.6427307128906,293.1884765625,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812576361,8.765319137182814e-09,0.0010248038452118,-0.0220141150057315,0.0,0.0,0.0,-0.0091581670567393,60.0,9.35133171081543,-0.0,-7.16056476335325e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.59259705268778e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001010147243505,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.460912456735969e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001010146879707,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0004791689279954,285.72479248046875,294.1499938964844,292.48590087890625,291.487060546875,297.5501403808594,293.00439453125,286.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220890399068,8.446713550824825e-09,0.0010220806580036,-0.0211797934025526,0.0,0.0,0.0,-0.009000226855278,60.0,9.067130088806152,-0.0,-7.122539358306312e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.59259705268778e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001010147243505,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.460912456735969e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001010146879707,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0004791689279954,285.72479248046875,294.1499938964844,292.48590087890625,291.487060546875,297.5501403808594,293.00439453125,286.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220890399068,8.446713550824825e-09,0.0010220806580036,-0.0211797934025526,0.0,0.0,0.0,-0.009000226855278,60.0,9.067130088806152,-0.0,-7.122539358306312e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,9.578185563441366e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001008629697025,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,7.449703116435558e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0001008629260468,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0004784490738529,285.7310791015625,294.1499938964844,292.3358154296875,291.3978881835937,297.456787109375,292.831298828125,286.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205515427514,8.267148743357211e-09,0.0010205432772636,-0.0207095574587583,0.0,0.0,0.0,-0.0089111989364027,60.0,8.824933052062988,-0.0,-7.101153443045406e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,9.578185563441366e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001008629697025,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,7.449703116435558e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0001008629260468,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0004784490738529,285.7310791015625,294.1499938964844,292.3358154296875,291.3978881835937,297.456787109375,292.831298828125,286.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205515427514,8.267148743357211e-09,0.0010205432772636,-0.0207095574587583,0.0,0.0,0.0,-0.0089111989364027,60.0,8.824933052062988,-0.0,-7.101153443045406e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.569876419845968e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001007754617603,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.44324061088264e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001007754253805,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0004780339950229,285.7374572753906,294.1499938964844,292.214599609375,291.33062744140625,297.363037109375,292.67266845703125,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163609344080669e-09,0.0010196573566645,-0.0204384047538042,0.0,0.0,0.0,-0.0088598672300577,60.0,8.625662803649902,-0.0,-7.088836895263739e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.569876419845968e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001007754617603,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.44324061088264e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001007754253805,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0004780339950229,285.7374572753906,294.1499938964844,292.214599609375,291.33062744140625,297.363037109375,292.67266845703125,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163609344080669e-09,0.0010196573566645,-0.0204384047538042,0.0,0.0,0.0,-0.0088598672300577,60.0,8.625662803649902,-0.0,-7.088836895263739e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.567760571371764e-05,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.000100753190054,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,7.441595516866073e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001007531463983,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0004779283481184,285.7406616210937,294.1499938964844,292.1656494140625,291.3058776855469,297.3161315917969,292.5990295410156,286.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137250873119228e-09,0.0010194333735853,-0.0203693751245737,0.0,0.0,0.0,-0.0088468072935938,60.0,8.542082786560059,-0.0,-7.085702691256301e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.56700459937565e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0001007452228805,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,7.441006891895086e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0001007451865007,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0004778905713465,285.7438659667969,294.1499938964844,292.1248474121094,291.28741455078125,297.26934814453125,292.5306396484375,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127820194658852e-09,0.0010193525813519,-0.02034467831254,0.0,0.0,0.0,-0.0088421311229467,60.0,8.47087287902832,-0.0,-7.084581454819272e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.568956738803536e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001007657847367,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,7.442525384249166e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0001007657410809,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0004779880982823,285.7503662109375,294.1499938964844,292.06915283203125,291.2704162597656,297.1763916015625,292.41131591796875,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195669019594,8.152136743433402e-09,0.0010195587528869,-0.0204083602875471,0.0,0.0,0.0,-0.0088541768491268,60.0,8.364523887634277,-0.0,-7.08747265321108e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.568956738803536e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001007657847367,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,7.442525384249166e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0001007657410809,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0004779880982823,285.7503662109375,294.1499938964844,292.06915283203125,291.2704162597656,297.1763916015625,292.41131591796875,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195669019594,8.152136743433402e-09,0.0010195587528869,-0.0204083602875471,0.0,0.0,0.0,-0.0088541768491268,60.0,8.364523887634277,-0.0,-7.08747265321108e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
